time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374520,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.309808956459165e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.803676948649807e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,7.240962440846488e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,9.803676948649807e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0004650442278943,287.70574951171875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,285.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499703869223,0.0,0.0,0.0,-0.0072533772327005,60.0,1.1911197900772097,-0.0,-6.708738453653498e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.3086164270062e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.802421845961362e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,7.240035483846441e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.802421845961362e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0004649846814572,287.7065124511719,294.1499938964844,287.54998779296875,286.94317626953125,287.50115966796875,287.54998779296875,285.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.9081823050300954e-09,0.0009918201249092,-0.0119110429659485,0.0,0.0,0.0,-0.0072460114024579,60.0,1.1903722286224363,-0.0,-6.707020361318429e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.3086164270062e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.802421845961362e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,7.240035483846441e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.802421845961362e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0004649846814572,287.7065124511719,294.1499938964844,287.54998779296875,286.94317626953125,287.50115966796875,287.54998779296875,285.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.9081823050300954e-09,0.0009918201249092,-0.0119110429659485,0.0,0.0,0.0,-0.0072460114024579,60.0,1.1903722286224363,-0.0,-6.707020361318429e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.308069274993612e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.80184559011832e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,7.239609840326011e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.80184559011832e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0004649573529604,287.7068786621094,294.1499938964844,287.54998779296875,286.9440612792969,287.5015869140625,287.54998779296875,285.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,1.1900055408477783,-0.0,-6.706231658881735e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.307564323535188e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,9.801313717616722e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,7.239216938614845e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.801313717616722e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0004649321199394,287.707275390625,294.1499938964844,287.54998779296875,286.9447937011719,287.50201416015625,287.54998779296875,285.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766902014613,0.0,0.0,0.0,-0.0072395112365484,60.0,1.1896432638168335,-0.0,-6.70550335257758e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.306668653152884e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.800370753509924e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.238520629471168e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.800370753509924e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.000464887387352,287.7080383300781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,285.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,1.18893301486969,-0.0,-6.70421300696944e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.306668653152884e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.800370753509924e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.238520629471168e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.800370753509924e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.000464887387352,287.7080383300781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,285.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,1.18893301486969,-0.0,-6.70421300696944e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.305911953561008e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.799573308555408e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,7.237931276904419e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.799573308555408e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0004648495814763,287.7087707519531,294.1499938964844,287.54998779296875,286.94610595703125,287.5036926269531,287.54998779296875,285.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874474601734846e-09,0.0009915318805724,-0.0118227330967783,0.0,0.0,0.0,-0.0072293011471629,60.0,1.188239812850952,-0.0,-6.703121613327312e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.305911953561008e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.799573308555408e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,7.237931276904419e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,9.799573308555408e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0004648495814763,287.7087707519531,294.1499938964844,287.54998779296875,286.94610595703125,287.5036926269531,287.54998779296875,285.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874474601734846e-09,0.0009915318805724,-0.0118227330967783,0.0,0.0,0.0,-0.0072293011471629,60.0,1.188239812850952,-0.0,-6.703121613327312e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.305521962232888e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.79916294454597e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,7.237627869471908e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.799162216950208e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0004648300819098,287.709228515625,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,285.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,1.187832951545715,-0.0,-6.702559574023327e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.305296407546848e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.798925748327748e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,7.237453246489167e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,9.798925748327748e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0004648188478313,287.70953369140625,294.1499938964844,287.54998779296875,286.9457702636719,287.5044860839844,287.54998779296875,285.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806957437575e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,1.1875649690628052,-0.0,-6.702234855993083e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.304824197897688e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.798428072826935e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.237085810629651e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.798428072826935e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0004647952446248,287.7102966308594,294.1499938964844,287.54998779296875,286.9447937011719,287.5052795410156,287.54998779296875,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860917890425753e-09,0.0009914159309118,-0.0117872143164277,0.0,0.0,0.0,-0.0072225802578032,60.0,1.1869081258773804,-0.0,-6.701554156052225e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.304824197897688e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.798428072826935e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.237085810629651e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.798428072826935e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0004647952446248,287.7102966308594,294.1499938964844,287.54998779296875,286.9447937011719,287.5052795410156,287.54998779296875,285.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860917890425753e-09,0.0009914159309118,-0.0117872143164277,0.0,0.0,0.0,-0.0072225802578032,60.0,1.1869081258773804,-0.0,-6.701554156052225e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.30463502299972e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.798228711588308e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,7.236938836285844e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.798228711588308e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0004647857858799,287.710693359375,294.1499938964844,287.54998779296875,286.9440612792969,287.50567626953125,287.54998779296875,285.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,1.1865864992141724,-0.0,-6.701281307641693e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,9.304485865868628e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,9.798072278499605e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,7.236822420964018e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,9.798071550903842e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,0.0004647783352993,287.7110595703125,294.1499938964844,287.54998779296875,286.94317626953125,287.5060729980469,287.54998779296875,285.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856700375199807e-09,0.0009913798421621,-0.0117761651054024,0.0,0.0,0.0,-0.0072204894386231,60.0,1.1862690448760986,-0.0,-6.701066723735495e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,9.304294508183376e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,9.797870006877928e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,7.236673263832927e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,9.797870006877928e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0004647687601391,287.7118225097656,294.1499938964844,287.54998779296875,286.9408874511719,287.5068359375,287.54998779296875,285.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308066626345e-09,0.0009913593530654,-0.0117698973044753,0.0,0.0,0.0,-0.0072193033993244,60.0,1.1856472492218018,-0.0,-6.700790322611283e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,9.304294508183376e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,9.797870006877928e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,7.236673263832927e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,9.797870006877928e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0004647687601391,287.7118225097656,294.1499938964844,287.54998779296875,286.9408874511719,287.5068359375,287.54998779296875,285.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308066626345e-09,0.0009913593530654,-0.0117698973044753,0.0,0.0,0.0,-0.0072193033993244,60.0,1.1856472492218018,-0.0,-6.700790322611283e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.304237028118224e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.797809616429733e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,7.23662888049148e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.797809616429733e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0004647658788599,287.71258544921875,294.1499938964844,287.54998779296875,286.9379577636719,287.5075988769531,287.54998779296875,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853587753927968e-09,0.0009913531830534,-0.0117680095136165,0.0,0.0,0.0,-0.007218946237117,60.0,1.185042142868042,-0.0,-6.700707189111199e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.304237028118224e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.797809616429733e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,7.23662888049148e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,9.797809616429733e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0004647658788599,287.71258544921875,294.1499938964844,287.54998779296875,286.9379577636719,287.5075988769531,287.54998779296875,285.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853587753927968e-09,0.0009913531830534,-0.0117680095136165,0.0,0.0,0.0,-0.007218946237117,60.0,1.185042142868042,-0.0,-6.700707189111199e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.304311970481648e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.797888924367726e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,7.236687088152394e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.797888924367726e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0004647696623578,287.7133483886719,294.1499938964844,287.54998779296875,286.93438720703125,287.5083312988281,287.54998779296875,285.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523893982332e-09,0.0009913612157106,-0.011770462617278,0.0,0.0,0.0,-0.0072194105014204,60.0,1.184454083442688,-0.0,-6.700815191607036e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.304311970481648e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.797888924367726e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,7.236687088152394e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.797888924367726e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0004647696623578,287.7133483886719,294.1499938964844,287.54998779296875,286.93438720703125,287.5083312988281,287.54998779296875,285.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523893982332e-09,0.0009913612157106,-0.011770462617278,0.0,0.0,0.0,-0.0072194105014204,60.0,1.184454083442688,-0.0,-6.700815191607036e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.30452297325246e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.798110841074958e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,7.236851524794474e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.798110841074958e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0004647801979444,287.7141418457031,294.1499938964844,287.54998779296875,286.9301452636719,287.5090637207031,287.54998779296875,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147128944916e-09,0.0009913836838677,-0.0117773348465561,0.0,0.0,0.0,-0.0072207106277346,60.0,1.1838828325271606,-0.0,-6.701118593355204e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.30452297325246e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.798110841074958e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,7.236851524794474e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.798110841074958e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0004647801979444,287.7141418457031,294.1499938964844,287.54998779296875,286.9301452636719,287.5090637207031,287.54998779296875,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147128944916e-09,0.0009913836838677,-0.0117773348465561,0.0,0.0,0.0,-0.0072207106277346,60.0,1.1838828325271606,-0.0,-6.701118593355204e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.304672857979313e-05,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.798268729355186e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,7.236967940116301e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.798268729355186e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0004647876776289,287.7145080566406,294.1499938964844,287.54998779296875,286.92779541015625,287.5094299316406,287.54998779296875,285.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011859537077e-09,0.0009913996327668,-0.0117822205647826,0.0,0.0,0.0,-0.0072216349653899,60.0,1.1836035251617432,-0.0,-6.70133388780414e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.304859850089996e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.798465180210768e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,7.237112731672823e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,9.798465180210768e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0004647970199584,287.71490478515625,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339775175111e-09,0.0009914195397868,-0.0117883188650012,0.0,0.0,0.0,-0.0072227893397212,60.0,1.1833281517028809,-0.0,-6.701603183500994e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.305332059739158e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.79896285571158e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.237480895128101e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.79896285571158e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0004648206231649,287.7156677246094,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672257335624636e-09,0.0009914698312059,-0.0118037406355142,0.0,0.0,0.0,-0.0072257071733474,60.0,1.1827895641326904,-0.0,-6.702283883441852e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.305332059739158e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.79896285571158e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.237480895128101e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,9.79896285571158e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0004648206231649,287.7156677246094,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672257335624636e-09,0.0009914698312059,-0.0118037406355142,0.0,0.0,0.0,-0.0072257071733474,60.0,1.1827895641326904,-0.0,-6.702283883441852e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.305931598646566e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.799593681236728e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.237946556415409e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.799593681236728e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0004648505419027,287.7164306640625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111694335937,287.54998779296875,285.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685988198735e-09,0.0009915336268022,-0.0118232863023877,0.0,0.0,0.0,-0.0072294054552912,60.0,1.1822664737701416,-0.0,-6.703146482323066e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.305931598646566e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.799593681236728e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.237946556415409e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.799593681236728e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0004648505419027,287.7164306640625,294.1499938964844,287.54998779296875,286.9135437011719,287.5111694335937,287.54998779296875,285.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685988198735e-09,0.0009915336268022,-0.0118232863023877,0.0,0.0,0.0,-0.0072294054552912,60.0,1.1822664737701416,-0.0,-6.703146482323066e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,9.306404535891488e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,9.800092811929062e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.238314719870687e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,9.800092811929062e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.0004648742033168,287.7169494628906,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,287.54998779296875,285.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323288768529,60.0,1.181919813156128,-0.0,-6.703827892806657e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.30665191845037e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.800352563615888e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,7.238506805151701e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,9.800352563615888e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0004648865142371,287.7171936035156,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,285.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657034326916e-09,0.0009916103444993,-0.0118467900902032,0.0,0.0,0.0,-0.0072338529862463,60.0,1.181758999824524,-0.0,-6.704183874717273e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.30749883991666e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.801244596019389e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.239166006911546e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.801244596019389e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0004649288603104,287.7179870605469,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,285.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894210370309793e-09,0.0009917005663737,-0.0118744382634758,0.0,0.0,0.0,-0.0072390846908092,60.0,1.1812671422958374,-0.0,-6.705403876594573e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.30749883991666e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.801244596019389e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.239166006911546e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.801244596019389e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0004649288603104,287.7179870605469,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,285.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894210370309793e-09,0.0009917005663737,-0.0118744382634758,0.0,0.0,0.0,-0.0072390846908092,60.0,1.1812671422958374,-0.0,-6.705403876594573e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.307961590820923e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.801732085179538e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,7.239525439217687e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.801731357583776e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004649519687518,287.7183532714844,294.1499938964844,287.54998779296875,286.89520263671875,287.5128479003906,287.54998779296875,285.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.899972427807597e-09,0.0009917498100548,-0.0118895350024104,0.0,0.0,0.0,-0.0072419410571455,60.0,1.181026816368103,-0.0,-6.706070365680716e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,9.308459266321734e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,9.80225595412776e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,7.239913247758523e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,9.80225595412776e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.000464976823423,287.71875,294.1499938964844,287.54998779296875,286.8910522460937,287.51318359375,287.54998779296875,285.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906174577712363e-09,0.0009918028954416,-0.0119057828560471,0.0,0.0,0.0,-0.0072450158186256,60.0,1.1807901859283447,-0.0,-6.706788013843834e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.309544111602008e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.803399007068948e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,7.240756531246006e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.803398279473186e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0004650310147553,287.7195129394531,294.1499938964844,287.54998779296875,286.8822326660156,287.5138244628906,287.54998779296875,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968954463573e-09,0.0009919184958562,-0.011941191740334,0.0,0.0,0.0,-0.0072517157532274,60.0,1.1803278923034668,-0.0,-6.708351207862506e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.309544111602008e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.803399007068948e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,7.240756531246006e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.803398279473186e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0004650310147553,287.7195129394531,294.1499938964844,287.54998779296875,286.8822326660156,287.5138244628906,287.54998779296875,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968954463573e-09,0.0009919184958562,-0.011941191740334,0.0,0.0,0.0,-0.0072517157532274,60.0,1.1803278923034668,-0.0,-6.708351207862506e-08,0.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,9.310762834502384e-05,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,9.804681758396327e-05,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,7.241704588523135e-05,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,9.804681758396327e-05,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,0.0004650918708648,287.7203063964844,291.1499938964844,287.54998779296875,286.8727722167969,287.51446533203125,287.5500183105469,285.8199768066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,1.1799674034118652,-0.0,-6.71010695896257e-08,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,9.310762834502384e-05,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,9.804681758396327e-05,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,7.241704588523135e-05,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,9.804681758396327e-05,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.050000000745058,0.0004650918708648,287.7203063964844,291.1499938964844,287.54998779296875,286.8727722167969,287.51446533203125,287.5500183105469,285.8199768066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,1.1799674034118652,-0.0,-6.71010695896257e-08,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
