time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376860,297.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.6351813673973083,0.050000000745058,0.0408359915018081,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.6351813673973083,0.050000000745058,0.0430022664368152,297.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.6351813673973083,0.050000000745058,0.0317613258957862,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.6351813673973083,0.050000000745058,0.0430022664368152,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.6351813673973083,0.050000000745058,0.2039842307567596,287.8081970214844,291.1499938964844,287.5506896972656,286.8685607910156,293.9837341308594,295.71142578125,285.96044921875,1.0,0.1097278147935867,0.0109573118388652,0.0109573118388652,1.0,1.0,-0.437524139881134,8.142417868839402e-07,0.4375233352184295,-0.1327099502086639,0.0,0.0,0.0,10.115678787231444,60.0,1097.0185546875,-0.0,12.277758598327637,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.6315783858299255,0.050000000745058,0.0452353209257125,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.6315783858299255,0.050000000745058,0.0476349741220474,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.6315783858299255,0.050000000745058,0.0351830273866653,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.6315783858299255,0.050000000745058,0.0476349741220474,297.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.6315783858299255,0.050000000745058,0.2259598076343536,288.4940795898437,291.1499938964844,287.552734375,286.8656616210937,294.87725830078125,297.83251953125,287.09735107421875,1.0,0.121092677116394,0.0219146236777305,0.0219146236777305,1.0,1.0,-0.4819895625114441,3.174203584421776e-06,0.481986403465271,-0.1414736360311508,0.0,0.0,0.0,12.500635147094728,60.0,2256.9345703125,-0.0,16.680721282958984,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0456797704100608,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0481030009686946,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0355287119746208,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0481030009686946,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.2281799167394638,290.483154296875,291.1499938964844,287.56072998046875,286.8636779785156,294.8505859375,297.8730773925781,288.8446044921875,1.0,0.1406040489673614,0.0438292473554611,0.0438292473554611,1.0,1.0,-0.4867269992828369,3.080411988776177e-05,0.4866962134838104,-0.1425026208162307,0.0,0.0,0.0,20.012779235839844,60.0,2194.578857421875,-0.0,23.19093132019043,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0456797704100608,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0481030009686946,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0355287119746208,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.0481030009686946,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.5711475610733032,0.050000000745058,0.2281799167394638,290.483154296875,291.1499938964844,287.56072998046875,286.8636779785156,294.8505859375,297.8730773925781,288.8446044921875,1.0,0.1406040489673614,0.0438292473554611,0.0438292473554611,1.0,1.0,-0.4867269992828369,3.080411988776177e-05,0.4866962134838104,-0.1425026208162307,0.0,0.0,0.0,20.012779235839844,60.0,2194.578857421875,-0.0,23.19093132019043,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.5493728518486023,0.050000000745058,0.0458169914782047,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.5493728518486023,0.050000000745058,0.0482474975287914,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.5493728518486023,0.050000000745058,0.0356354378163814,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.5493728518486023,0.050000000745058,0.0482474975287914,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914306640625,0.5493728518486023,0.050000000745058,0.2288653552532196,291.15606689453125,291.1499938964844,287.5666198730469,286.8645324707031,294.83673095703125,297.8471069335937,289.467041015625,1.0,0.1490125358104705,0.0547865591943264,0.0547865591943264,1.0,1.0,-0.4881891906261444,8.44431560835801e-05,0.4881047308444977,-0.1427570432424545,0.0,0.0,0.0,23.68013000488281,60.0,1987.22314453125,-0.0,26.345378875732425,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.5325483083724976,0.050000000745058,0.045948427170515,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.5325483083724976,0.050000000745058,0.0483859069645404,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.5325483083724976,0.050000000745058,0.0357376672327518,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.5325483083724976,0.050000000745058,0.0483859069645404,297.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.5325483083724976,0.050000000745058,0.2295219153165817,291.751953125,291.1499938964844,287.5736999511719,286.8665771484375,294.8255920410156,297.82745361328125,290.0350952148437,1.0,0.1565800458192825,0.2438292503356933,0.2438292503356933,0.9973304867744446,1.0,-0.4895899593830108,0.0318793356418609,0.4577106237411499,-0.1113980263471603,0.0,0.0,0.0,27.19939041137696,60.0,1786.46875,-0.0,29.37906837463379,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0461885072290897,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0486387237906456,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0359243936836719,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0486387237906456,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.2307211607694625,292.79571533203125,291.1499938964844,287.59136962890625,286.8740539550781,294.21514892578125,297.8035888671875,291.0245666503906,1.0,0.1694014370441436,0.6219146251678467,0.6219146251678467,0.9919915199279784,1.0,-0.4921482801437378,0.1852775067090988,0.3068707883358001,0.0408217832446098,0.0,0.0,0.0,33.64042282104492,60.0,1352.3489990234375,-0.0,34.94561004638672,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0461885072290897,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0486387237906456,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0359243936836719,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.0486387237906456,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.5096154808998108,0.050000000745058,0.2307211607694625,292.79571533203125,291.1499938964844,287.59136962890625,286.8740539550781,294.21514892578125,297.8035888671875,291.0245666503906,1.0,0.1694014370441436,0.6219146251678467,0.6219146251678467,0.9919915199279784,1.0,-0.4921482801437378,0.1852775067090988,0.3068707883358001,0.0408217832446098,0.0,0.0,0.0,33.64042282104492,60.0,1352.3489990234375,-0.0,34.94561004638672,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0463924296200275,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0488534644246101,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0360830016434192,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0488534644246101,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.231739804148674,293.4483642578125,291.1499938964844,287.6134338378906,286.88580322265625,293.3795166015625,297.7939453125,291.5584411621094,1.0,0.1795571595430374,1.0,1.0,0.9866525530815125,1.0,-0.4943211376667022,0.215037852525711,0.2792832851409912,0.0700732991099357,0.0,0.0,0.0,39.09880828857422,60.0,754.2789916992188,-0.0,39.74031448364258,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0463924296200275,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0488534644246101,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0360830016434192,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.0488534644246101,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.4954992830753326,0.050000000745058,0.231739804148674,293.4483642578125,291.1499938964844,287.6134338378906,286.88580322265625,293.3795166015625,297.7939453125,291.5584411621094,1.0,0.1795571595430374,1.0,1.0,0.9866525530815125,1.0,-0.4943211376667022,0.215037852525711,0.2792832851409912,0.0700732991099357,0.0,0.0,0.0,39.09880828857422,60.0,754.2789916992188,-0.0,39.74031448364258,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.487883448600769,0.050000000745058,0.0465236529707908,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.487883448600769,0.050000000745058,0.0489916466176509,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.487883448600769,0.050000000745058,0.0361850634217262,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.487883448600769,0.050000000745058,0.0489916466176509,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.487883448600769,0.050000000745058,0.2323952764272689,293.77716064453125,291.1499938964844,287.6329650878906,286.8974609375,293.3551940917969,297.7915954589844,291.8810729980469,1.0,0.1857825964689254,1.0,1.0,0.9383623003959656,1.0,-0.4957194328308105,0.2165790796279907,0.2791403234004974,0.0713932365179061,0.0,0.0,0.0,42.60913848876953,60.0,578.841796875,-0.0,42.85142135620117,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8565673828125,0.4858262836933136,0.050000000745058,0.0465610362589359,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8565673828125,0.4858262836933136,0.050000000745058,0.0490310154855251,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8565673828125,0.4858262836933136,0.050000000745058,0.0362141393125057,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8565673828125,0.4858262836933136,0.050000000745058,0.0490310154855251,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8565673828125,0.4858262836933136,0.050000000745058,0.2325820177793502,293.876708984375,290.6499938964844,287.6395874023437,286.9015808105469,293.3514709472656,297.7914733886719,291.9765930175781,1.0,0.1875155866146087,1.0,1.0,0.9231127500534058,1.0,-0.4961178004741668,0.217088520526886,0.2790292799472809,0.0718454420566558,0.0,0.0,0.0,43.609352111816406,48.0,538.9005126953125,-0.0,43.741024017333984,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.046603012830019,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.0490752160549163,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.0362467877566814,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.0490752160549163,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.2327917069196701,294.2391052246094,290.1499938964844,287.6695861816406,286.92108154296875,293.3279113769531,297.7933959960937,292.315673828125,1.0,0.1889584511518478,1.0,1.0,0.8595728874206543,1.0,-0.4965654015541076,0.2192384451627731,0.2773269712924957,0.0740713402628898,0.0,0.0,0.0,44.73403549194336,36.0,399.1517333984375,-0.0,44.74315643310547,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.046603012830019,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.0490752160549163,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.0362467877566814,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.0490752160549163,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2231750488281,0.4835484325885772,0.050000000745058,0.2327917069196701,294.2391052246094,290.1499938964844,287.6695861816406,286.92108154296875,293.3279113769531,297.7933959960937,292.315673828125,1.0,0.1889584511518478,1.0,1.0,0.8595728874206543,1.0,-0.4965654015541076,0.2192384451627731,0.2773269712924957,0.0740713402628898,0.0,0.0,0.0,44.73403549194336,36.0,399.1517333984375,-0.0,44.74315643310547,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.4847659766674042,0.050000000745058,0.0465805158019065,297.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.4847659766674042,0.050000000745058,0.0490515269339084,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.4847659766674042,0.050000000745058,0.0362292900681495,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.4847659766674042,0.050000000745058,0.0490515269339084,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3712463378906,0.4847659766674042,0.050000000745058,0.2326793223619461,294.3849792480469,290.1499938964844,287.6859436035156,286.9320983886719,293.3085327148437,297.79541015625,292.45050048828125,1.0,0.1877653002738952,1.0,1.0,0.8278030157089233,1.0,-0.4963257908821106,0.2205710411071777,0.2757547497749328,0.0755611658096313,0.0,0.0,0.0,44.13366317749024,36.0,340.47381591796875,-0.0,44.20827102661133,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.49737548828125,0.4872755706310272,0.050000000745058,0.0465346314013004,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49737548828125,0.4872755706310272,0.050000000745058,0.0490032061934471,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49737548828125,0.4872755706310272,0.050000000745058,0.0361936017870903,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.49737548828125,0.4872755706310272,0.050000000745058,0.0490032061934471,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.49737548828125,0.4872755706310272,0.050000000745058,0.2324501127004623,294.50897216796875,289.6499938964844,287.703125,286.9439697265625,293.2279663085937,297.79791259765625,292.5634460449219,1.0,0.1854854673147201,1.0,1.0,0.748334527015686,1.0,-0.4958369433879852,0.2259368747472763,0.2699000537395477,0.0811316221952438,0.0,0.0,0.0,42.90849685668945,25.0,279.5960998535156,-0.0,43.11872482299805,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.63641357421875,0.4930006861686706,0.050000000745058,0.046434000134468,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.63641357421875,0.4930006861686706,0.050000000745058,0.048897236585617,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.63641357421875,0.4930006861686706,0.050000000745058,0.0361153334379196,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.63641357421875,0.4930006861686706,0.050000000745058,0.048897236585617,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.63641357421875,0.4930006861686706,0.050000000745058,0.231947436928749,294.6436462402344,289.6499938964844,287.73046875,286.9632873535156,292.8812255859375,297.8021240234375,292.6720275878906,1.0,0.1805433481931686,1.0,1.0,0.6289569139480591,1.0,-0.4947647154331207,0.2458734214305877,0.2488912940025329,0.1014128476381301,0.0,0.0,0.0,40.221927642822266,25.0,148.07217407226562,-0.0,40.73808670043945,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.66363525390625,0.4954433441162109,0.050000000745058,0.04639333486557,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.66363525390625,0.4954433441162109,0.050000000745058,0.0488544180989265,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66363525390625,0.4954433441162109,0.050000000745058,0.0360837057232856,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.66363525390625,0.4954433441162109,0.050000000745058,0.0488544180989265,297.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.66363525390625,0.4954433441162109,0.050000000745058,0.2317443192005157,294.6688537597656,289.1499938964844,287.7398986816406,286.97003173828125,292.6644897460937,297.8035583496094,292.684814453125,1.0,0.1785215884447097,1.0,1.0,0.5893976092338562,1.0,-0.4943314492702484,0.2580689489841461,0.2362625002861023,0.1137183308601379,0.0,0.0,0.0,39.136817932128906,25.0,85.09318542480469,-0.0,39.78002166748047,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684875488281,0.5003179311752319,0.050000000745058,0.0463168919086456,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684875488281,0.5003179311752319,0.050000000745058,0.048773918300867,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684875488281,0.5003179311752319,0.050000000745058,0.0360242500901222,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684875488281,0.5003179311752319,0.050000000745058,0.048773918300867,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684875488281,0.5003179311752319,0.050000000745058,0.2313624620437622,294.66607666015625,289.1499938964844,287.764892578125,286.9881591796875,291.7872009277344,297.8070373535156,292.6357116699219,1.0,0.174957662820816,1.0,1.0,0.4880869388580322,1.0,-0.493516743183136,0.3055439889431,0.187972754240036,0.1613276302814483,0.0,0.0,0.0,37.10050201416016,25.0,-147.38453674316406,-0.0,37.99040222167969,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137084960937,0.5028327107429504,0.050000000745058,0.0462799593806266,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137084960937,0.5028327107429504,0.050000000745058,0.0487350225448608,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137084960937,0.5028327107429504,0.050000000745058,0.0359955243766307,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137084960937,0.5028327107429504,0.050000000745058,0.0487350225448608,297.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6137084960937,0.5028327107429504,0.050000000745058,0.2311779707670211,294.6051025390625,288.6499938964844,287.7796325683594,286.9989624023437,291.1014709472656,297.8087158203125,292.5390319824219,1.0,0.1731454282999038,1.0,1.0,0.4304607212543487,1.0,-0.4931232035160064,0.3410554230213165,0.1520677804946899,0.1968596130609512,0.0,0.0,0.0,36.11861801147461,25.0,-325.49560546875,-0.0,37.13166427612305,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0461939983069896,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0486445054411888,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0359286665916442,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0486445054411888,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.2307485938072204,294.1532592773437,288.1499938964844,287.822021484375,287.03045654296875,289.09332275390625,297.8106384277344,291.9859619140625,1.0,0.1688590943813324,1.0,1.0,0.2582764327526092,1.0,-0.4922073185443878,0.4382057189941406,0.054001584649086,0.2940204441547394,0.0,0.0,0.0,33.83639907836914,25.0,-857.259033203125,-0.0,35.14410781860352,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0461939983069896,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0486445054411888,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0359286665916442,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.0486445054411888,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820373535156,0.5091814398765564,0.050000000745058,0.2307485938072204,294.1532592773437,288.1499938964844,287.822021484375,287.03045654296875,289.09332275390625,297.8106384277344,291.9859619140625,1.0,0.1688590943813324,1.0,1.0,0.2582764327526092,1.0,-0.4922073185443878,0.4382057189941406,0.054001584649086,0.2940204441547394,0.0,0.0,0.0,33.83639907836914,25.0,-857.259033203125,-0.0,35.14410781860352,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0461272187530994,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0485741831362247,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0358767248690128,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0485741831362247,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.2304150164127349,293.4232788085937,287.6499938964844,287.8667907714844,287.0642395019531,287.9891357421875,297.8067321777344,291.2349548339844,1.0,0.1654325872659683,1.0,1.0,0.0860921442508697,1.0,-0.4914958477020263,0.4896416366100311,0.00185420922935,0.3456335663795471,0.0,0.0,0.0,32.06104278564453,25.0,-1083.567626953125,-0.0,33.599456787109375,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0461272187530994,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0485741831362247,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0358767248690128,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.0485741831362247,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.5146809816360474,0.050000000745058,0.2304150164127349,293.4232788085937,287.6499938964844,287.8667907714844,287.0642395019531,287.9891357421875,297.8067321777344,291.2349548339844,1.0,0.1654325872659683,1.0,1.0,0.0860921442508697,1.0,-0.4914958477020263,0.4896416366100311,0.00185420922935,0.3456335663795471,0.0,0.0,0.0,32.06104278564453,25.0,-1083.567626953125,-0.0,33.599456787109375,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5171175599098206,0.050000000745058,0.0460996553301811,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5171175599098206,0.050000000745058,0.0485451593995094,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5171175599098206,0.050000000745058,0.0358552895486354,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5171175599098206,0.050000000745058,0.0485451593995094,297.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.5171175599098206,0.050000000745058,0.2302773296833038,293.04705810546875,287.6499938964844,287.8899841308594,287.0819091796875,287.8874206542969,297.80255126953125,290.8629455566406,1.0,0.1639815270900726,1.0,1.0,0.0,1.0,-0.4912021458148956,0.4912014603614807,6.912962930982758e-07,0.3473923206329345,0.0,0.0,0.0,31.32562065124512,25.0,-1071.22021484375,-0.0,32.957252502441406,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5791409015655518,0.050000000745058,0.0456357561051845,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5791409015655518,0.050000000745058,0.0480566471815109,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5791409015655518,0.050000000745058,0.0354944765567779,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.5791409015655518,0.050000000745058,0.0480566471815109,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68316650390625,0.7178064584732056,0.14014433324337,0.4235117733478546,292.66265869140625,287.1499938964844,287.9136657714844,287.1000366210937,287.90936279296875,297.7955017089844,290.478515625,1.0,0.1655153036117553,1.0,1.0,0.0,1.0,-0.7206020951271057,0.720601499080658,5.660830879605783e-07,0.5189723372459412,0.0,0.0,0.0,20.802663803100582,43.0,-1114.740478515625,-0.0,46.88906478881836,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8190612792969,0.6834505796432495,0.1316180527210235,0.0452635586261749,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8190612792969,0.6834505796432495,0.050000000745058,0.0476647056639194,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8190612792969,0.6834505796432495,0.050000000745058,0.035204991698265,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8190612792969,0.6834505796432495,0.050000000745058,0.0476647056639194,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.9626519680023192,0.1377589255571365,0.6229344010353088,291.70263671875,287.1499938964844,287.9500732421875,287.1280822753906,287.9471740722656,297.7159118652344,289.5885314941406,1.0,0.1772481352090835,1.0,1.0,0.0,1.0,-0.9445316791534424,0.9445308446884156,8.426296176367032e-07,0.7028751969337463,0.0,0.0,0.0,13.295310974121094,43.0,-1221.053466796875,-0.0,70.4658203125,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.547119140625,0.8672493696212769,0.1314394772052765,0.0876338705420494,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935363769531,0.6988497972488403,0.050000000745058,0.0476364605128765,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935363769531,0.6988497972488403,0.050000000745058,0.0351841263473033,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935363769531,0.6988497972488403,0.050000000745058,0.0476364605128765,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5052185058594,0.970654547214508,0.1367155611515045,0.5994919538497925,291.5016784667969,286.6499938964844,287.9623107910156,287.1375732421875,287.95947265625,297.6859130859375,289.411376953125,1.0,0.1817102134227752,1.0,1.0,0.0,1.0,-0.9811283349990844,0.9811274409294128,8.935779760577134e-07,0.7319082617759705,0.0,0.0,0.0,13.005448341369627,61.0,-1126.4364013671875,-0.0,75.5851821899414,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007080078125,0.9580473899841307,0.1242538392543792,0.1140485852956771,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1605834960937,0.7018935084342957,0.1252209097146988,0.0476308465003967,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11358642578125,0.9099246263504028,0.1270522624254226,0.077427327632904,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1605834960937,0.7018935084342957,0.050000000745058,0.0476308465003967,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.098876953125,0.9759409427642822,0.1342125535011291,0.6023647785186768,291.09344482421875,286.6499938964844,287.994140625,287.1622619628906,287.99151611328125,297.6159973144531,289.0311584472656,1.0,0.1952528655529022,1.0,1.0,0.0,1.0,-1.0669631958007812,1.0669621229171753,1.0216639338977984e-06,0.8012967705726624,0.0,0.0,0.0,13.943316459655762,61.0,-898.7481689453125,-0.0,94.58995819091795,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.915771484375,0.9515421986579896,0.1205174252390861,0.1109120175242424,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.927001953125,0.9061012268066406,0.1247627064585685,0.1027005389332771,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9159545898437,0.9545835256576538,0.1238868609070777,0.0870263278484344,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9660949707031,0.7040947675704956,0.050000000745058,0.0476269051432609,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.971541166305542,0.1329890936613083,0.5885016918182373,290.9075012207031,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.58062744140625,288.8571472167969,1.0,0.2043714523315429,1.0,1.0,0.0,1.0,-1.124156832695007,1.1241557598114014,1.1132181043649323e-06,0.8474118709564209,0.0,0.0,0.0,14.608975410461426,81.0,-779.4487915039062,-0.0,108.96471405029295,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.60107421875,0.8045902252197266,0.114553265273571,0.1049054414033889,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.8147426247596741,0.1190193220973014,0.1147420331835746,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005249023437,0.8116998672485352,0.1175206303596496,0.0837702676653862,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6025085449219,0.7959375381469727,0.1141723617911338,0.1070400550961494,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.8360049724578857,0.1302777677774429,0.5910393595695496,290.5938720703125,286.1499938964844,288.0556030273437,287.2101745605469,288.0531921386719,297.50750732421875,288.5663757324219,1.0,0.2276877611875534,1.0,1.0,0.0,1.0,-1.2019273042678833,1.2019261121749878,1.2468105978769015e-06,0.91090589761734,0.0,0.0,0.0,22.745624542236328,81.0,-525.5870971679688,-0.0,145.52981567382812,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5593566894531,0.7710248231887817,0.1137288808822631,0.1041548177599906,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55865478515625,0.7810172438621521,0.1180774122476577,0.1139248237013816,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5588684082031,0.7777721881866455,0.1165987774729728,0.0831221491098404,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.559814453125,0.7675788402557373,0.1128681004047393,0.1082258820533752,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55718994140625,0.804616391658783,0.1298207640647888,0.5894524455070496,290.55291748046875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614929199219,297.4951171875,288.5287170410156,1.0,0.2319969683885574,1.0,1.0,0.0,1.0,-1.1987923383712769,1.1987910270690918,1.2413108834152808e-06,0.9084447622299194,0.0,0.0,0.0,25.906604766845703,69.0,-480.6142272949219,-0.0,151.0825958251953,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4424133300781,0.7114426493644714,0.1113357618451118,0.1019359976053237,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4419860839844,0.7197045087814331,0.1152457445859909,0.111219085752964,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.442138671875,0.7169476747512817,0.1138991713523864,0.0811627730727195,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425964355469,0.7073144316673279,0.1087221801280975,0.1055511832237243,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408569335937,0.7427361011505127,0.1283623874187469,0.5839250683784485,290.43804931640625,286.1499938964844,288.0946350097656,287.24072265625,288.0921630859375,297.4540100097656,288.4216003417969,1.0,0.241627350449562,1.0,1.0,0.0,1.0,-1.1806855201721191,1.1806843280792236,1.2095347301510628e-06,0.8938242197036743,0.0,0.0,0.0,34.58795928955078,69.0,-338.9596862792969,-0.0,163.33995056152344,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38397216796875,0.6876978874206543,0.1101491153240203,0.1008259430527687,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3836364746094,0.6959186792373657,0.1137927323579788,0.10977703332901,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3837585449219,0.6931235194206238,0.1125545650720596,0.0801690369844436,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842163085937,0.6811015009880066,0.1065220087766647,0.103339098393917,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826904296875,0.7221340537071228,0.127561867237091,0.580682098865509,290.38055419921875,286.25,288.1162109375,287.2576599121094,288.1137084960937,297.4293518066406,288.36785888671875,1.0,0.2462959289550781,1.0,1.0,0.0,1.0,-1.1698790788650513,1.1698778867721558,1.1907920907106018e-06,0.8850515484809875,0.0,0.0,0.0,38.935813903808594,57.0,-262.15655517578125,-0.0,168.80523681640625,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
