time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378900,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.6701874136924744,0.1090976744890213,0.0998297035694122,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.6775896549224854,0.1124873161315918,0.1084506288170814,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.6751164197921753,0.1113690286874771,0.0792779475450515,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.6614329814910889,0.1044708713889122,0.1012224778532981,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.7059887051582336,0.1268144100904464,0.577481746673584,290.3290710449219,286.25,288.14263916015625,287.27838134765625,288.1401062011719,297.4034729003906,288.3200988769531,1.0,0.2500413358211517,1.0,1.0,0.0,1.0,-1.1596369743347168,1.1596357822418213,1.1731966651495895e-06,0.8767240643501282,0.0,0.0,0.0,42.63954544067383,57.0,-188.0297698974609,-0.0,173.05776977539062,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955322265625,0.6606962084770203,0.1083733662962913,0.0991186648607254,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.6674702167510986,0.1115869209170341,0.1074979677796363,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.6652743220329285,0.1105627566576004,0.078649528324604,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2957458496094,0.6503823399543762,0.1029560714960098,0.0996270924806594,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.6965270042419434,0.1262924969196319,0.5750576257705688,290.2939147949219,286.3500061035156,288.169189453125,287.2992248535156,288.1666259765625,297.3815612792969,288.2879943847656,1.0,0.251981258392334,1.0,1.0,0.0,1.0,-1.1520591974258425,1.1520580053329468,1.1602800213950104e-06,0.8705507516860962,0.0,0.0,0.0,44.8209228515625,45.0,-130.43263244628906,-0.0,175.05224609375,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603759765625,0.6561850905418396,0.1076141521334648,0.0982685536146164,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603454589844,0.6624348759651184,0.1106653958559036,0.1063912287354469,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603454589844,0.6605271697044373,0.1097443476319313,0.0779241174459457,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604675292969,0.6434102058410645,0.1010527685284614,0.0975185632705688,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.692469596862793,0.125811755657196,0.5722229480743408,290.2598876953125,286.45001220703125,288.2225341796875,287.34112548828125,288.21990966796875,297.3475646972656,288.2583923339844,1.0,0.2515623271465301,1.0,1.0,0.0,1.0,-1.142903447151184,1.1429022550582886,1.1447742735981592e-06,0.8630593419075012,0.0,0.0,0.0,45.501834869384766,33.0,-50.43636322021485,-0.0,173.61624145507812,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603759765625,0.6561850905418396,0.1076141521334648,0.0982685536146164,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603454589844,0.6624348759651184,0.1106653958559036,0.1063912287354469,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2603454589844,0.6605271697044373,0.1097443476319313,0.0779241174459457,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604675292969,0.6434102058410645,0.1010527685284614,0.0975185632705688,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.692469596862793,0.125811755657196,0.5722229480743408,290.2598876953125,286.45001220703125,288.2225341796875,287.34112548828125,288.21990966796875,297.3475646972656,288.2583923339844,1.0,0.2515623271465301,1.0,1.0,0.0,1.0,-1.142903447151184,1.1429022550582886,1.1447742735981592e-06,0.8630593419075012,0.0,0.0,0.0,45.501834869384766,33.0,-50.43636322021485,-0.0,173.61624145507812,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.6650678515434265,0.1074763610959053,0.0979112461209297,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.6715049147605896,0.1105340123176574,0.1059870272874832,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.66959148645401,0.1096235215663909,0.077647753059864,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2589416503906,0.6498769521713257,0.1001250222325325,0.0963252484798431,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25909423828125,0.702763020992279,0.125902846455574,0.5714955925941467,290.2592468261719,286.54998779296875,288.27593994140625,287.383056640625,288.2733154296875,297.32354736328125,288.26055908203125,1.0,0.2467975914478302,1.0,1.0,0.0,1.0,-1.1393505334854126,1.1393494606018066,1.1387575113985804e-06,0.8601046800613403,0.0,0.0,0.0,42.52057647705078,25.0,-1.6192785501480105,-0.0,166.77085876464844,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.6650678515434265,0.1074763610959053,0.0979112461209297,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.6715049147605896,0.1105340123176574,0.1059870272874832,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.66959148645401,0.1096235215663909,0.077647753059864,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2589416503906,0.6498769521713257,0.1001250222325325,0.0963252484798431,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25909423828125,0.702763020992279,0.125902846455574,0.5714955925941467,290.2592468261719,286.54998779296875,288.27593994140625,287.383056640625,288.2733154296875,297.32354736328125,288.26055908203125,1.0,0.2467975914478302,1.0,1.0,0.0,1.0,-1.1393505334854126,1.1393494606018066,1.1387575113985804e-06,0.8601046800613403,0.0,0.0,0.0,42.52057647705078,25.0,-1.6192785501480105,-0.0,166.77085876464844,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787170410156,0.6826126575469971,0.107734814286232,0.0978947728872299,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787780761719,0.6895223259925842,0.1108899712562561,0.1060440018773078,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787475585937,0.6874468326568604,0.1099289506673812,0.0776640102267265,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.278564453125,0.6649607419967651,0.0997788533568382,0.0956993177533149,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27899169921875,0.7208470702171326,0.1263808906078338,0.5724054574966431,290.2794494628906,286.6499938964844,288.3291015625,287.4247436523437,288.3265075683594,297.3064270019531,288.282470703125,1.0,0.2404110729694366,1.0,1.0,0.0,1.0,-1.1397582292556765,1.1397570371627808,1.1393782415325404e-06,0.8603553771972656,0.0,0.0,0.0,38.01369094848633,25.0,28.17549514770508,-0.0,158.1513214111328,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787170410156,0.6826126575469971,0.107734814286232,0.0978947728872299,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787780761719,0.6895223259925842,0.1108899712562561,0.1060440018773078,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2787475585937,0.6874468326568604,0.1099289506673812,0.0776640102267265,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.278564453125,0.6649607419967651,0.0997788533568382,0.0956993177533149,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27899169921875,0.7208470702171326,0.1263808906078338,0.5724054574966431,290.2794494628906,286.6499938964844,288.3291015625,287.4247436523437,288.3265075683594,297.3064270019531,288.282470703125,1.0,0.2404110729694366,1.0,1.0,0.0,1.0,-1.1397582292556765,1.1397570371627808,1.1393782415325404e-06,0.8603553771972656,0.0,0.0,0.0,38.01369094848633,25.0,28.17549514770508,-0.0,158.1513214111328,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7001643776893616,0.108244389295578,0.0981671810150146,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.70746248960495,0.1115442737936973,0.1064584404230117,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.7051899433135986,0.1104936078190803,0.0779136270284652,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.6806706786155701,0.0997841507196426,0.0954889133572578,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118591308594,0.7372313737869263,0.127102181315422,0.5747261047363281,290.3124694824219,286.75,288.3817749023437,287.46588134765625,288.37921142578125,297.2939147949219,288.3165588378906,1.0,0.2358527481555938,1.0,1.0,0.0,1.0,-1.1434139013290403,1.143412709236145,1.1454452533143922e-06,0.8632329106330872,0.0,0.0,0.0,34.44312286376953,25.0,46.19841003417969,-0.0,152.256591796875,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7001643776893616,0.108244389295578,0.0981671810150146,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.70746248960495,0.1115442737936973,0.1064584404230117,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.7051899433135986,0.1104936078190803,0.0779136270284652,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.6806706786155701,0.0997841507196426,0.0954889133572578,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118591308594,0.7372313737869263,0.127102181315422,0.5747261047363281,290.3124694824219,286.75,288.3817749023437,287.46588134765625,288.37921142578125,297.2939147949219,288.3165588378906,1.0,0.2358527481555938,1.0,1.0,0.0,1.0,-1.1434139013290403,1.143412709236145,1.1454452533143922e-06,0.8632329106330872,0.0,0.0,0.0,34.44312286376953,25.0,46.19841003417969,-0.0,152.256591796875,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7083927392959595,0.108561635017395,0.0983795002102851,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.7155851125717163,0.1119437590241432,0.1067572087049484,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7133380770683289,0.1108384877443313,0.078098140656948,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.6882221102714539,0.0998726859688758,0.0954896137118339,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.7450275421142578,0.127519816160202,0.576246440410614,290.3321228027344,286.75,288.4078063964844,287.4861755371094,288.4052734375,297.2888488769531,288.3365478515625,1.0,0.234084278345108,1.0,1.0,0.0,1.0,-1.1460741758346558,1.1460731029510498,1.149889726548281e-06,0.8653475642204285,0.0,0.0,0.0,32.99968338012695,25.0,52.23674392700195,-0.0,150.1942138671875,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7159714698791504,0.1089094281196594,0.098628856241703,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7229719758033752,0.1123771592974662,0.1070992052555084,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.720698356628418,0.1112131029367446,0.0783111378550529,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6955414414405823,0.100002147257328,0.0955407992005348,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.752698540687561,0.1279622763395309,0.5779297351837158,290.3532409667969,286.8500061035156,288.4336242675781,287.5061950683594,288.4311218261719,297.28436279296875,288.35791015625,1.0,0.2326034009456634,1.0,1.0,0.0,1.0,-1.1491212844848633,1.1491200923919678,1.154999381469679e-06,0.8677759170532227,0.0,0.0,0.0,31.72962951660156,25.0,56.8365364074707,-0.0,148.56863403320312,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970642089844,0.7293125987052917,0.1096752882003784,0.0992136821150779,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971862792969,0.7365623116493225,0.1133179813623428,0.1078796088695526,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971252441406,0.7340420484542847,0.1120277792215347,0.0788013413548469,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3967590332031,0.7092510461807251,0.1003526225686073,0.0957573875784874,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3975830078125,0.7675459384918213,0.1288947463035583,0.5816338062286377,290.3983154296875,286.95001220703125,288.4844055175781,287.5454406738281,288.4819641113281,297.2767639160156,288.4032897949219,1.0,0.2303691953420639,1.0,1.0,0.0,1.0,-1.1560540199279783,1.156052827835083,1.1666902537399435e-06,0.8733131885528564,0.0,0.0,0.0,29.62851524353028,25.0,62.81306076049805,-0.0,146.385498046875,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970642089844,0.7293125987052917,0.1096752882003784,0.0992136821150779,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971862792969,0.7365623116493225,0.1133179813623428,0.1078796088695526,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3971252441406,0.7340420484542847,0.1120277792215347,0.0788013413548469,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3967590332031,0.7092510461807251,0.1003526225686073,0.0957573875784874,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3975830078125,0.7675459384918213,0.1288947463035583,0.5816338062286377,290.3983154296875,286.95001220703125,288.4844055175781,287.5454406738281,288.4819641113281,297.2767639160156,288.4032897949219,1.0,0.2303691953420639,1.0,1.0,0.0,1.0,-1.1560540199279783,1.156052827835083,1.1666902537399435e-06,0.8733131885528564,0.0,0.0,0.0,29.62851524353028,25.0,62.81306076049805,-0.0,146.385498046875,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4442749023437,0.7413604855537415,0.110510766506195,0.0998845696449279,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44439697265625,0.749219536781311,0.1143262833356857,0.1087505146861076,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4443664550781,0.7463266849517822,0.1129025444388389,0.0793524384498596,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4439392089844,0.7208595275878906,0.100790336728096,0.0960841476917266,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44482421875,0.7814254760742188,0.1298590749502182,0.5856078863143921,290.445556640625,287.04998779296875,288.5337829589844,287.58331298828125,288.5314636230469,297.2704162597656,288.4506530761719,1.0,0.2289203554391861,1.0,1.0,0.0,1.0,-1.1637282371520996,1.163727045059204,1.1797311572081526e-06,0.8794534802436829,0.0,0.0,0.0,28.00296211242676,25.0,65.75811767578125,-0.0,145.31979370117188,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4442749023437,0.7413604855537415,0.110510766506195,0.0998845696449279,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44439697265625,0.749219536781311,0.1143262833356857,0.1087505146861076,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4443664550781,0.7463266849517822,0.1129025444388389,0.0793524384498596,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4439392089844,0.7208595275878906,0.100790336728096,0.0960841476917266,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44482421875,0.7814254760742188,0.1298590749502182,0.5856078863143921,290.445556640625,287.04998779296875,288.5337829589844,287.58331298828125,288.5314636230469,297.2704162597656,288.4506530761719,1.0,0.2289203554391861,1.0,1.0,0.0,1.0,-1.1637282371520996,1.163727045059204,1.1797311572081526e-06,0.8794534802436829,0.0,0.0,0.0,28.00296211242676,25.0,65.75811767578125,-0.0,145.31979370117188,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.7516597509384155,0.111324742436409,0.1005579903721809,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884948730469,0.7601388692855835,0.1152927577495575,0.1096057519316673,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.7568680047988892,0.1137421727180481,0.0798961520195007,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.488037109375,0.7299957871437073,0.1012470126152038,0.0964536219835281,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4889221191406,0.793071985244751,0.130752608180046,0.5893757939338684,290.4896850585937,287.04998779296875,288.5777893066406,287.6166687011719,288.5755310058594,297.265380859375,288.4947509765625,1.0,0.2281286716461181,1.0,1.0,0.0,1.0,-1.1711816787719729,1.1711804866790771,1.1924942100449698e-06,0.8854236602783203,0.0,0.0,0.0,26.837705612182617,25.0,66.65518951416016,-0.0,145.090576171875,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4922180175781,0.7525226473808289,0.111397199332714,0.1006186231970787,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4923400878906,0.7610543966293335,0.1153780817985534,0.1096819564700126,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4923095703125,0.7577503323554993,0.1138163432478904,0.0799447000026702,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49188232421875,0.7307422161102295,0.1012886315584182,0.096488207578659,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.7940303087234497,0.1308300942182541,0.5897055268287659,290.4934997558594,287.1499938964844,288.5815124511719,287.6195068359375,288.57928466796875,297.26495361328125,288.4985656738281,1.0,0.2280800640583038,1.0,1.0,0.0,1.0,-1.1718415021896362,1.1718403100967407,1.193628577311756e-06,0.8859524130821228,0.0,0.0,0.0,26.74883270263672,25.0,66.67085266113281,-0.0,145.09840393066406,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52392578125,0.7594535946846008,0.1120076030492782,0.1011330708861351,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.7684022188186646,0.1160925179719924,0.1103238016366958,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52398681640625,0.7648254632949829,0.1144376322627067,0.0803540050983429,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5235595703125,0.7366705536842346,0.1016444414854049,0.0967884883284568,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244445800781,0.8016102910041809,0.1314699500799179,0.5924440026283264,290.5251770019531,287.1499938964844,288.61212158203125,287.6424865722656,288.6099853515625,297.2616882324219,288.5301818847656,1.0,0.2277893126010894,1.0,1.0,0.0,1.0,-1.1773680448532104,1.177366852760315,1.2031596270389857e-06,0.8903825879096985,0.0,0.0,0.0,26.08135223388672,25.0,66.47183227539062,-0.0,145.31707763671875,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53985595703125,0.7628207206726074,0.1123229563236236,0.101401038467884,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7719652652740479,0.1164586395025253,0.1106549650430679,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399475097656,0.7682527899742126,0.1147561892867088,0.0805654898285865,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5395202636719,0.7395193576812744,0.1018311828374862,0.0969488397240638,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403747558594,0.805213212966919,0.1317917555570602,0.5938306450843811,290.5411071777344,287.25,288.6272888183594,287.6537780761719,288.62518310546875,297.2601013183594,288.5460510253906,1.0,0.22770956158638,1.0,1.0,0.0,1.0,-1.1801979541778564,1.180196762084961,1.2080602118658137e-06,0.8926519751548767,0.0,0.0,0.0,25.78507423400879,25.0,66.17621612548828,-0.0,145.5203094482422,1.0,283.19268798828125,285.5802917480469,290.3688659667969,290.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.572374897884496e-21,2.78618765089064e-21,2.786187448942248e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.05157470703125,0.767468273639679,0.1125712543725967,0.1017880141735076,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428161621094,0.7768945097923279,0.1168490946292877,0.111139178276062,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0464172363281,0.772980809211731,0.1150524020195007,0.0808721184730529,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07550048828125,0.7434335350990295,0.1019774675369262,0.0971838682889938,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0136413574219,0.8100274205207825,0.1320873349905014,0.5958086252212524,289.9498596191406,287.25,288.6493530273437,287.67010498046875,288.6473083496094,297.2568664550781,287.39208984375,1.0,0.2276607900857925,1.0,1.0,0.0,1.0,-1.1842691898345947,1.1842679977416992,1.2151449482189491e-06,0.895930826663971,0.9776239991188048,0.9776239991188048,0.0,25.403223037719727,25.0,5526.09375,-0.0,145.90269470214844,1.0,283.23590087890625,288.1695556640625,290.61236572265625,291.2454528808594,293.1499938964844,293.1499938964844,283.1499938964844,1538.220458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0099241882562637,1.0,0.0,0.0,0.7921864986419678,0.7921953201293945,7.722396588860647e-08,4.1932573318481445,4.193247318267822,1.037285073834937e-05,0.0,0.0,-0.0,4039.90771484375,0.0,16.62932777404785,1882.47314453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12380160,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.7612009644508362,0.1103127151727676,0.1009449437260627,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.7716212272644043,0.115452267229557,0.1107214167714119,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376342773437,0.7672735452651978,0.1133156195282936,0.0804134830832481,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.7383261322975159,0.1005493625998497,0.0966327935457229,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.8042320013046265,0.1303369700908661,0.5928558111190796,288.0749816894531,287.3500061035156,288.6708374023437,287.68585205078125,288.6688232421875,297.2347106933594,285.8610534667969,1.0,0.2274395376443863,1.0,1.0,0.0,1.0,-1.178014636039734,1.1780134439468384,1.2043999504385283e-06,0.8910529017448425,0.9620194435119628,0.9620194435119628,0.0,25.81632423400879,25.0,7808.13134765625,-0.0,144.9659881591797,1.0,283.2067565917969,285.7645874023437,291.3478698730469,291.8794250488281,293.1499938964844,293.1499938964844,283.1499938964844,2074.3857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1148114278912544,1.0,0.0,0.0,0.9358677864074708,0.9358696341514589,5.976873751478706e-08,4.263978481292725,4.2639689445495605,9.8025229817722e-06,0.0,0.0,-0.0,3481.3671875,0.0,25.41969871520996,1895.1715087890625,0.0,0.0,0.2422768175601959,1.0,0.0,3.0,1.0,0.0
12380220,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7270100116729736,0.1044045016169548,0.0958903357386589,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7403732538223267,0.1112372577190399,0.1071032136678695,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7348841428756714,0.108399398624897,0.0772328078746795,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7080389261245728,0.0963785722851753,0.093046523630619,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7691354751586914,0.1251018047332763,0.5714626312255859,286.9784545898437,287.45001220703125,288.7118225097656,287.7154235839844,288.7098693847656,297.17291259765625,284.92205810546875,1.0,0.2257766276597976,1.0,1.0,0.0,1.0,-1.133809208869934,1.133808135986328,1.1293675470369635e-06,0.8554350733757019,0.946729838848114,0.946729838848114,0.0,28.40774345397949,25.0,8914.619140625,-0.0,137.91876220703125,1.0,283.1670227050781,284.7314758300781,291.8012390136719,292.54254150390625,293.1499938964844,293.1499938964844,283.1499938964844,5076.98681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640378713607788,1.0,0.0,0.0,1.4438061714172363,1.4438098669052124,1.3909748020068946e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3280.341552734375,0.0,93.2479476928711,1895.4368896484373,0.0,216.2463531494141,0.366421490907669,1.0,0.0,3.0,1.0,0.0
12380280,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7270100116729736,0.1044045016169548,0.0958903357386589,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7403732538223267,0.1112372577190399,0.1071032136678695,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7348841428756714,0.108399398624897,0.0772328078746795,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7080389261245728,0.0963785722851753,0.093046523630619,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7691354751586914,0.1251018047332763,0.5714626312255859,286.9784545898437,287.45001220703125,288.7118225097656,287.7154235839844,288.7098693847656,297.17291259765625,284.92205810546875,1.0,0.2257766276597976,1.0,1.0,0.0,1.0,-1.133809208869934,1.133808135986328,1.1293675470369635e-06,0.8554350733757019,0.946729838848114,0.946729838848114,0.0,28.40774345397949,25.0,8914.619140625,-0.0,137.91876220703125,1.0,283.1670227050781,284.7314758300781,291.8012390136719,292.54254150390625,293.1499938964844,293.1499938964844,283.1499938964844,5076.98681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640378713607788,1.0,0.0,0.0,1.4438061714172363,1.4438098669052124,1.3909748020068946e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3280.341552734375,0.0,93.2479476928711,1895.4368896484373,0.0,216.2463531494141,0.366421490907669,1.0,0.0,3.0,1.0,0.0
12380340,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.7041628956794739,0.1003146693110466,0.0918482542037963,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.7209329009056091,0.1079146638512611,0.1037759333848953,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.7142245769500732,0.10467991232872,0.0744455009698867,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.6854611039161682,0.092967189848423,0.0896644666790962,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7466731667518616,0.1207666993141174,0.5510587692260742,286.6106262207031,287.54998779296875,288.75,287.7422180175781,288.7481384277344,297.12677001953125,284.5837097167969,1.0,0.2232802361249923,1.0,1.0,0.0,1.0,-1.0930633544921875,1.0930622816085815,1.0628834843373625e-06,0.8224467635154724,0.9314364194869996,0.9314364194869996,0.0,30.00685310363769,25.0,9292.037109375,-0.0,130.28294372558594,1.0,283.1531982421875,284.37518310546875,291.3012390136719,292.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,8715.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790158271789551,1.0,0.0,0.0,1.8652818202972408,1.8652880191802976,2.321572765140445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.108154296875,0.0,201.9927978515625,1895.4371337890625,0.0,446.5706787109375,0.4696019291877746,1.0,0.0,3.0,1.0,0.0
12380400,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.7041628956794739,0.1003146693110466,0.0918482542037963,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.7209329009056091,0.1079146638512611,0.1037759333848953,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.7142245769500732,0.10467991232872,0.0744455009698867,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.6854611039161682,0.092967189848423,0.0896644666790962,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7466731667518616,0.1207666993141174,0.5510587692260742,286.6106262207031,287.54998779296875,288.75,287.7422180175781,288.7481384277344,297.12677001953125,284.5837097167969,1.0,0.2232802361249923,1.0,1.0,0.0,1.0,-1.0930633544921875,1.0930622816085815,1.0628834843373625e-06,0.8224467635154724,0.9314364194869996,0.9314364194869996,0.0,30.00685310363769,25.0,9292.037109375,-0.0,130.28294372558594,1.0,283.1531982421875,284.37518310546875,291.3012390136719,292.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,8715.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790158271789551,1.0,0.0,0.0,1.8652818202972408,1.8652880191802976,2.321572765140445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.108154296875,0.0,201.9927978515625,1895.4371337890625,0.0,446.5706787109375,0.4696019291877746,1.0,0.0,3.0,1.0,0.0
12380460,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320068359375,0.6919047832489014,0.0977487862110138,0.0892767831683158,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43115234375,0.7106408476829529,0.1056094393134117,0.1014057844877243,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.7026917338371277,0.1021810248494148,0.0725298002362251,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.6735384464263916,0.0905065760016441,0.0871582180261612,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.735213041305542,0.1175658032298088,0.5356591939926147,286.427734375,287.6499938964844,288.7866516113281,287.7675476074219,288.7847595214844,297.09991455078125,284.41314697265625,1.0,0.2205552011728286,1.0,1.0,0.0,1.0,-1.063336730003357,1.0633357763290403,1.0160138117498718e-06,0.7983481884002686,0.9137903451919556,0.9137903451919556,0.0,30.517120361328125,25.0,9419.369140625,-0.0,123.7779769897461,1.0,283.1504211425781,284.1908569335937,290.8555603027344,291.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,12486.6923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929113090038299,1.0,0.0,0.0,2.1931471824646,2.193155765533448,3.209437693385553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.158935546875,0.0,330.2973327636719,1895.4371337890625,0.0,485.6507873535156,0.5500925779342651,1.0,0.0,3.0,1.0,0.0
12380520,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320068359375,0.6919047832489014,0.0977487862110138,0.0892767831683158,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43115234375,0.7106408476829529,0.1056094393134117,0.1014057844877243,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.7026917338371277,0.1021810248494148,0.0725298002362251,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.6735384464263916,0.0905065760016441,0.0871582180261612,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.735213041305542,0.1175658032298088,0.5356591939926147,286.427734375,287.6499938964844,288.7866516113281,287.7675476074219,288.7847595214844,297.09991455078125,284.41314697265625,1.0,0.2205552011728286,1.0,1.0,0.0,1.0,-1.063336730003357,1.0633357763290403,1.0160138117498718e-06,0.7983481884002686,0.9137903451919556,0.9137903451919556,0.0,30.517120361328125,25.0,9419.369140625,-0.0,123.7779769897461,1.0,283.1504211425781,284.1908569335937,290.8555603027344,291.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,12486.6923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929113090038299,1.0,0.0,0.0,2.1931471824646,2.193155765533448,3.209437693385553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.158935546875,0.0,330.2973327636719,1895.4371337890625,0.0,485.6507873535156,0.5500925779342651,1.0,0.0,3.0,1.0,0.0
12380580,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.6863077878952026,0.0960872545838356,0.0876131877303123,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.7056072950363159,0.1040180996060371,0.0997556746006012,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.6972208023071289,0.1004924029111862,0.0712305605411529,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306579589844,0.667670726776123,0.0887511074542999,0.0853512734174728,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.729426920413971,0.115189604461193,0.524194061756134,286.3277282714844,287.75,288.8233337402344,287.7928466796875,288.8213806152344,297.0846862792969,284.3194274902344,1.0,0.2178961634635925,1.0,1.0,0.0,1.0,-1.0418673753738403,1.041866421699524,9.830062026594533e-07,0.7809287309646606,0.8940943479537964,0.8940943479537964,0.0,30.416229248046875,25.0,9464.90625,-0.0,118.41622924804688,1.0,283.1500549316406,284.08709716796875,290.6527709960937,291.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,16054.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461024135351181,1.0,0.0,0.0,2.4321959018707275,2.432206630706787,3.947212121602206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.619140625,0.0,453.9818115234375,1895.4371337890625,0.0,400.6759643554688,0.603272020816803,1.0,0.0,3.0,1.0,0.0
12380640,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.6863077878952026,0.0960872545838356,0.0876131877303123,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.7056072950363159,0.1040180996060371,0.0997556746006012,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.6972208023071289,0.1004924029111862,0.0712305605411529,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306579589844,0.667670726776123,0.0887511074542999,0.0853512734174728,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.729426920413971,0.115189604461193,0.524194061756134,286.3277282714844,287.75,288.8233337402344,287.7928466796875,288.8213806152344,297.0846862792969,284.3194274902344,1.0,0.2178961634635925,1.0,1.0,0.0,1.0,-1.0418673753738403,1.041866421699524,9.830062026594533e-07,0.7809287309646606,0.8940943479537964,0.8940943479537964,0.0,30.416229248046875,25.0,9464.90625,-0.0,118.41622924804688,1.0,283.1500549316406,284.08709716796875,290.6527709960937,291.4034118652344,293.1499938964844,293.1499938964844,283.1499938964844,16054.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461024135351181,1.0,0.0,0.0,2.4321959018707275,2.432206630706787,3.947212121602206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.619140625,0.0,453.9818115234375,1895.4371337890625,0.0,400.6759643554688,0.603272020816803,1.0,0.0,3.0,1.0,0.0
12380700,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3020324707031,0.6849667429924011,0.0954832434654235,0.0870050713419914,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3017578125,0.7043932676315308,0.1034110412001609,0.0991229191422462,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3018798828125,0.6958622932434082,0.0998501479625701,0.0707363039255142,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023681640625,0.6660776734352112,0.0880660638213157,0.0846432298421859,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.7277516722679138,0.1142225712537765,0.5195319652557373,286.30059814453125,287.75,288.8416748046875,287.80548095703125,288.8396911621094,297.0801086425781,284.29571533203125,1.0,0.2166370898485183,1.0,1.0,0.0,1.0,-1.0333383083343506,1.0333373546600342,9.700866030470934e-07,0.7740046381950378,0.8841517567634583,0.8841517567634583,0.0,30.24373435974121,25.0,9445.2333984375,-0.0,116.10123443603516,1.0,283.1500244140625,284.06231689453125,290.62646484375,291.3492126464844,293.1499938964844,293.1499938964844,283.1499938964844,17234.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408444464206695,1.0,0.0,0.0,2.485464572906494,2.485475778579712,4.122005066165002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.496337890625,0.0,486.8554992675781,1895.4371337890625,0.0,354.7228088378906,0.6192339062690735,1.0,0.0,3.0,1.0,0.0
12380760,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.283935546875,0.684275209903717,0.0949922949075698,0.0865089073777198,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837219238281,0.7037705183029175,0.1029016077518463,0.098590038716793,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.6951127052307129,0.099308505654335,0.0703192427754402,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.6650838851928711,0.0874813273549079,0.0840377062559127,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834777832031,0.726618230342865,0.1133699417114257,0.51542729139328,286.2829284667969,287.8500061035156,288.8599853515625,287.8180847167969,288.8580017089844,297.07720947265625,284.2793884277344,1.0,0.2154375612735748,1.0,1.0,0.0,1.0,-1.025948405265808,1.0259474515914917,9.58980422183231e-07,0.7680031061172485,0.872857391834259,0.872857391834259,0.0,30.025135040283203,25.0,9436.6826171875,-0.0,113.99959564208984,1.0,283.1499938964844,284.0443115234375,290.63555908203125,291.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18326.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221716821193695,1.0,0.0,0.0,2.529759645462036,2.529771327972412,4.270235649528331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.196044921875,0.0,515.80224609375,1895.4371337890625,0.0,316.58514404296875,0.6275455355644226,1.0,0.0,3.0,1.0,0.0
12380820,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26959228515625,0.6841546893119812,0.0942569598555564,0.0857634097337722,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.7036834955215454,0.1021056175231933,0.0977545008063316,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695617675781,0.6947927474975586,0.0984486192464828,0.069657526910305,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696533203125,0.6642744541168213,0.0865392461419105,0.0830624923110008,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.7254115343093872,0.1119246929883956,0.5084980130195618,286.2693786621094,287.95001220703125,288.89666748046875,287.84332275390625,288.8946533203125,297.0752258300781,284.2687072753906,1.0,0.2132298946380615,1.0,1.0,0.0,1.0,-1.013768196105957,1.0137672424316406,9.408518053533044e-07,0.7581067681312561,0.8503337502479553,0.8503337502479553,0.0,29.52125358581543,25.0,9388.798828125,-0.0,110.34175872802734,1.0,283.1499938964844,284.0345458984375,290.7133483886719,291.3910522460937,293.1499938964844,293.1499938964844,283.1499938964844,19659.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952669203281402,1.0,0.0,0.0,2.537941694259644,2.537953615188598,4.2979033310075465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.72900390625,0.0,527.137939453125,1895.4371337890625,0.0,267.4454345703125,0.630587637424469,1.0,0.0,3.0,1.0,0.0
