time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380880,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26959228515625,0.6841546893119812,0.0942569598555564,0.0857634097337722,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.7036834955215454,0.1021056175231933,0.0977545008063316,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695617675781,0.6947927474975586,0.0984486192464828,0.069657526910305,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2696533203125,0.6642744541168213,0.0865392461419105,0.0830624923110008,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695007324219,0.7254115343093872,0.1119246929883956,0.5084980130195618,286.2693786621094,287.95001220703125,288.89666748046875,287.84332275390625,288.8946533203125,297.0752258300781,284.2687072753906,1.0,0.2132298946380615,1.0,1.0,0.0,1.0,-1.013768196105957,1.0137672424316406,9.408518053533044e-07,0.7581067681312561,0.8503337502479553,0.8503337502479553,0.0,29.52125358581543,25.0,9388.798828125,-0.0,110.34175872802734,1.0,283.1499938964844,284.0345458984375,290.7133483886719,291.3910522460937,293.1499938964844,293.1499938964844,283.1499938964844,19659.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952669203281402,1.0,0.0,0.0,2.537941694259644,2.537953615188598,4.2979033310075465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.72900390625,0.0,527.137939453125,1895.4371337890625,0.0,267.4454345703125,0.630587637424469,1.0,0.0,3.0,1.0,0.0
12380940,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.275390625,0.6850004196166992,0.0937556847929954,0.085250437259674,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.7044830918312073,0.1015290170907974,0.0971456170082092,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.6953656077384949,0.0978041663765907,0.0691611766815185,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752990722656,0.6643795967102051,0.0858193263411521,0.0823173373937606,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.7250118851661682,0.1107310429215431,0.5028108358383179,286.2757263183594,288.04998779296875,288.9333190917969,287.8685302734375,288.9313049316406,297.0766296386719,284.2770690917969,1.0,0.211278885602951,1.0,1.0,0.0,1.0,-1.004104733467102,1.0041037797927856,9.26624352359795e-07,0.7502508759498596,0.8267022967338562,0.8267022967338562,0.0,29.000534057617188,25.0,9327.3203125,-0.0,107.28461456298828,1.0,283.1499938964844,284.0466003417969,290.81201171875,291.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,20272.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840546011924743,1.0,0.0,0.0,2.4827005863189697,2.4827122688293457,4.112842475478829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.342529296875,0.0,500.8919067382813,1895.4371337890625,0.0,248.5110015869141,0.6186791658401489,1.0,0.0,3.0,1.0,0.0
12381000,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.275390625,0.6850004196166992,0.0937556847929954,0.085250437259674,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.7044830918312073,0.1015290170907974,0.0971456170082092,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.6953656077384949,0.0978041663765907,0.0691611766815185,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752990722656,0.6643795967102051,0.0858193263411521,0.0823173373937606,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.7250118851661682,0.1107310429215431,0.5028108358383179,286.2757263183594,288.04998779296875,288.9333190917969,287.8685302734375,288.9313049316406,297.0766296386719,284.2770690917969,1.0,0.211278885602951,1.0,1.0,0.0,1.0,-1.004104733467102,1.0041037797927856,9.26624352359795e-07,0.7502508759498596,0.8267022967338562,0.8267022967338562,0.0,29.000534057617188,25.0,9327.3203125,-0.0,107.28461456298828,1.0,283.1499938964844,284.0466003417969,290.81201171875,291.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,20272.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840546011924743,1.0,0.0,0.0,2.4827005863189697,2.4827122688293457,4.112842475478829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.342529296875,0.0,500.8919067382813,1895.4371337890625,0.0,248.5110015869141,0.6186791658401489,1.0,0.0,3.0,1.0,0.0
12381060,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959899902344,0.6863065958023071,0.093414805829525,0.0848959907889366,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.7057023048400879,0.1011110171675682,0.0966993570327758,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.6963591575622559,0.0973143503069877,0.0687819942831993,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958068847656,0.6649401187896729,0.0852595418691635,0.0817364826798439,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963256835937,0.7249841094017029,0.1097136214375495,0.4979884624481201,286.2967834472656,288.1499938964844,288.9700012207031,287.89373779296875,288.96795654296875,297.0800170898437,284.2997436523437,1.0,0.2095692902803421,1.0,1.0,0.0,1.0,-0.9962028861045836,0.996201992034912,9.15092073228152e-07,0.7438243627548218,0.8021197319030762,0.8021197319030762,0.0,28.50794792175293,25.0,9252.9013671875,-0.0,104.70816040039062,1.0,283.1499938964844,284.0752258300781,290.8883361816406,291.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,20366.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835033476352691,1.0,0.0,0.0,2.382969856262207,2.3829808235168457,3.789050992963894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.413330078125,0.0,451.1773071289063,1895.4371337890625,0.0,247.5985412597656,0.5993938446044922,1.0,0.0,3.0,1.0,0.0
12381120,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2959899902344,0.6863065958023071,0.093414805829525,0.0848959907889366,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2961730957031,0.7057023048400879,0.1011110171675682,0.0966993570327758,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29608154296875,0.6963591575622559,0.0973143503069877,0.0687819942831993,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958068847656,0.6649401187896729,0.0852595418691635,0.0817364826798439,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2963256835937,0.7249841094017029,0.1097136214375495,0.4979884624481201,286.2967834472656,288.1499938964844,288.9700012207031,287.89373779296875,288.96795654296875,297.0800170898437,284.2997436523437,1.0,0.2095692902803421,1.0,1.0,0.0,1.0,-0.9962028861045836,0.996201992034912,9.15092073228152e-07,0.7438243627548218,0.8021197319030762,0.8021197319030762,0.0,28.50794792175293,25.0,9252.9013671875,-0.0,104.70816040039062,1.0,283.1499938964844,284.0752258300781,290.8883361816406,291.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,20366.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835033476352691,1.0,0.0,0.0,2.382969856262207,2.3829808235168457,3.789050992963894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.413330078125,0.0,451.1773071289063,1895.4371337890625,0.0,247.5985412597656,0.5993938446044922,1.0,0.0,3.0,1.0,0.0
12381180,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230285644531,0.6878085732460022,0.0931912958621978,0.0846570059657096,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232116699219,0.7070930600166321,0.100811630487442,0.0963756069540977,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.6975274085998535,0.0969405993819236,0.0684912949800491,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32275390625,0.6657142639160156,0.0848204046487808,0.0812798216938972,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.7250939011573792,0.1088221371173858,0.4937909543514251,286.3239440917969,288.25,289.00665283203125,287.9188842773437,289.0046081542969,297.0845642089844,284.3276672363281,1.0,0.2080778628587722,1.0,1.0,0.0,1.0,-0.9895920753479004,0.9895911812782288,9.055145255842944e-07,0.7384472489356995,0.7766139507293701,0.7766139507293701,0.0,28.061813354492188,25.0,9187.80859375,-0.0,102.52188873291016,1.0,283.1499938964844,284.10888671875,290.9328918457031,291.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,20622.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868030905723572,1.0,0.0,0.0,2.281446933746338,2.281457662582397,3.473074912108132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.951416015625,0.0,405.0728149414063,1895.4371337890625,0.0,253.084716796875,0.5776345133781433,1.0,0.0,3.0,1.0,0.0
12381240,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230285644531,0.6878085732460022,0.0931912958621978,0.0846570059657096,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232116699219,0.7070930600166321,0.100811630487442,0.0963756069540977,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.6975274085998535,0.0969405993819236,0.0684912949800491,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32275390625,0.6657142639160156,0.0848204046487808,0.0812798216938972,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.7250939011573792,0.1088221371173858,0.4937909543514251,286.3239440917969,288.25,289.00665283203125,287.9188842773437,289.0046081542969,297.0845642089844,284.3276672363281,1.0,0.2080778628587722,1.0,1.0,0.0,1.0,-0.9895920753479004,0.9895911812782288,9.055145255842944e-07,0.7384472489356995,0.7766139507293701,0.7766139507293701,0.0,28.061813354492188,25.0,9187.80859375,-0.0,102.52188873291016,1.0,283.1499938964844,284.10888671875,290.9328918457031,291.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,20622.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868030905723572,1.0,0.0,0.0,2.281446933746338,2.281457662582397,3.473074912108132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.951416015625,0.0,405.0728149414063,1895.4371337890625,0.0,253.084716796875,0.5776345133781433,1.0,0.0,3.0,1.0,0.0
12381300,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.6885815858840942,0.0931150540709495,0.0845717266201973,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.7078022360801697,0.1006974950432777,0.0962500423192977,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.6981271505355835,0.0967887565493583,0.0683722868561744,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.6661325097084045,0.0846374407410621,0.0810887515544891,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.7251521348953247,0.1084122657775878,0.4918687343597412,286.3398132324219,288.25,289.0249938964844,287.93145751953125,289.0229187011719,297.08709716796875,284.3440246582031,1.0,0.2074057012796402,1.0,1.0,0.0,1.0,-0.986659586429596,0.9866586923599244,9.012869668367784e-07,0.7360624670982361,0.7640364766120911,0.7640364766120911,0.0,27.858613967895508,25.0,9151.490234375,-0.0,101.55115509033205,1.0,283.1499938964844,284.12860107421875,290.94549560546875,291.6210021972656,293.1499938964844,293.1499938964844,283.1499938964844,20796.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882536590099334,1.0,0.0,0.0,2.225451707839966,2.225461959838867,3.304682820726157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.47021484375,0.0,381.3263549804688,1895.4371337890625,0.0,255.5154724121093,0.5657715201377869,1.0,0.0,3.0,1.0,0.0
12381360,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.6893606185913086,0.0930609554052352,0.0845071896910667,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564758300781,0.7085107564926147,0.1006048396229744,0.0961459428071975,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.6987281441688538,0.0966583639383316,0.0682690367102623,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.6665617823600769,0.0844766423106193,0.0809198170900344,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3566589355469,0.7252026796340942,0.1080232188105583,0.4900467693805694,286.3573913574219,288.3500061035156,289.0433349609375,287.94403076171875,289.041259765625,297.0897827148437,284.3619384765625,1.0,0.2067787796258926,1.0,1.0,0.0,1.0,-0.983943521976471,0.9839426279067992,8.973830745162559e-07,0.7338542342185974,0.7502620220184326,0.7502620220184326,0.0,27.668413162231445,25.0,9115.9228515625,-0.0,100.65311431884766,1.0,283.1499938964844,284.1498413085937,290.9540405273437,291.6288452148437,293.1499938964844,293.1499938964844,283.1499938964844,20873.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890727758407593,1.0,0.0,0.0,2.168954849243164,2.1689648628234863,3.139022339837539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.425537109375,0.0,357.9958190917969,1895.4371337890625,0.0,256.89337158203125,0.5537333488464355,1.0,0.0,3.0,1.0,0.0
12381420,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.6909379363059998,0.0930154174566268,0.084436148405075,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969421386719,0.7099111676216125,0.1004787310957908,0.0959961637854576,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39678955078125,0.6999337077140808,0.096457339823246,0.0681058838963508,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962707519531,0.667449414730072,0.0842160731554031,0.0806422084569931,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.725277304649353,0.1073007136583328,0.4866662919521332,286.3980407714844,288.45001220703125,289.0799865722656,287.9691162109375,289.0779113769531,297.09539794921875,284.4035949707031,1.0,0.2056472301483154,1.0,1.0,0.0,1.0,-0.9790918827056884,0.9790909886360168,8.904382298169367e-07,0.729912281036377,0.7231650948524475,0.7231650948524475,0.0,27.323204040527344,25.0,9033.419921875,-0.0,99.0504150390625,1.0,283.1499938964844,284.1991882324219,290.9656982421875,291.6356506347656,293.1499938964844,293.1499938964844,283.1499938964844,21097.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884400725364685,1.0,0.0,0.0,2.04612684249878,2.0461361408233643,2.7935629987041466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.96044921875,0.0,311.1277160644531,1895.4371337890625,0.0,255.8287048339844,0.5279006958007812,1.0,0.0,3.0,1.0,0.0
12381480,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.6909379363059998,0.0930154174566268,0.084436148405075,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969421386719,0.7099111676216125,0.1004787310957908,0.0959961637854576,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39678955078125,0.6999337077140808,0.096457339823246,0.0681058838963508,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962707519531,0.667449414730072,0.0842160731554031,0.0806422084569931,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.725277304649353,0.1073007136583328,0.4866662919521332,286.3980407714844,288.45001220703125,289.0799865722656,287.9691162109375,289.0779113769531,297.09539794921875,284.4035949707031,1.0,0.2056472301483154,1.0,1.0,0.0,1.0,-0.9790918827056884,0.9790909886360168,8.904382298169367e-07,0.729912281036377,0.7231650948524475,0.7231650948524475,0.0,27.323204040527344,25.0,9033.419921875,-0.0,99.0504150390625,1.0,283.1499938964844,284.1991882324219,290.9656982421875,291.6356506347656,293.1499938964844,293.1499938964844,283.1499938964844,21097.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884400725364685,1.0,0.0,0.0,2.04612684249878,2.0461361408233643,2.7935629987041466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.96044921875,0.0,311.1277160644531,1895.4371337890625,0.0,255.8287048339844,0.5279006958007812,1.0,0.0,3.0,1.0,0.0
12381540,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.6925693154335022,0.0930536985397338,0.0844415873289108,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44580078125,0.7113102674484253,0.1004297211766243,0.0959210991859436,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.7011702060699463,0.0963350385427475,0.0679988786578178,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.668396532535553,0.0840343758463859,0.0804411992430687,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460754394531,0.7253360152244568,0.1066486239433288,0.4836124777793884,286.4471130371094,288.54998779296875,289.1166687011719,287.99420166015625,289.11456298828125,297.1013488769531,284.4538269042969,1.0,0.2046641260385513,1.0,1.0,0.0,1.0,-0.9749730825424194,0.9749721884727478,8.845726711115276e-07,0.7265708446502686,0.6954439878463745,0.6954439878463745,0.0,27.01825714111328,25.0,8937.072265625,-0.0,97.68077087402344,1.0,283.1499938964844,284.2580261230469,290.9779052734375,291.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,21267.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851224482059479,1.0,0.0,0.0,1.914462685585022,1.9144712686538696,2.445609936785331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.442626953125,0.0,265.8278503417969,1895.4371337890625,0.0,250.2831115722656,0.5005441308021545,1.0,0.0,3.0,1.0,0.0
12381600,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.6925693154335022,0.0930536985397338,0.0844415873289108,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44580078125,0.7113102674484253,0.1004297211766243,0.0959210991859436,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.7011702060699463,0.0963350385427475,0.0679988786578178,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.668396532535553,0.0840343758463859,0.0804411992430687,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460754394531,0.7253360152244568,0.1066486239433288,0.4836124777793884,286.4471130371094,288.54998779296875,289.1166687011719,287.99420166015625,289.11456298828125,297.1013488769531,284.4538269042969,1.0,0.2046641260385513,1.0,1.0,0.0,1.0,-0.9749730825424194,0.9749721884727478,8.845726711115276e-07,0.7265708446502686,0.6954439878463745,0.6954439878463745,0.0,27.01825714111328,25.0,8937.072265625,-0.0,97.68077087402344,1.0,283.1499938964844,284.2580261230469,290.9779052734375,291.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,21267.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851224482059479,1.0,0.0,0.0,1.914462685585022,1.9144712686538696,2.445609936785331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.442626953125,0.0,265.8278503417969,1895.4371337890625,0.0,250.2831115722656,0.5005441308021545,1.0,0.0,3.0,1.0,0.0
12381660,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.6943045258522034,0.0931776463985443,0.0845242515206337,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043029785156,0.7127535343170166,0.1004580929875373,0.0959198251366615,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50408935546875,0.7024856805801392,0.0962923616170883,0.0679478645324707,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.6694450974464417,0.0839307978749275,0.0803149715065956,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.7254194617271423,0.1060659289360046,0.4808740317821502,286.505859375,288.64752197265625,289.1533203125,288.0192565917969,289.1512145996094,297.1075134277344,284.51385498046875,1.0,0.2038140594959259,1.0,1.0,0.0,1.0,-0.9715710282325744,0.9715701341629028,8.797512691671727e-07,0.7238180637359619,0.66727215051651,0.66727215051651,0.0,26.74481201171875,25.0,8824.2255859375,-0.0,96.52131652832033,1.0,283.1499938964844,284.327392578125,290.99468994140625,291.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,21360.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801305294036865,1.0,0.0,0.0,1.7764015197753906,1.7764095067977903,2.105598895241201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.41162109375,0.0,223.46987915039065,1895.4371337890625,0.0,242.04946899414065,0.4722785055637359,1.0,0.0,3.0,1.0,0.0
12381720,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.6943045258522034,0.0931776463985443,0.0845242515206337,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043029785156,0.7127535343170166,0.1004580929875373,0.0959198251366615,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50408935546875,0.7024856805801392,0.0962923616170883,0.0679478645324707,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.6694450974464417,0.0839307978749275,0.0803149715065956,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.7254194617271423,0.1060659289360046,0.4808740317821502,286.505859375,288.64752197265625,289.1533203125,288.0192565917969,289.1512145996094,297.1075134277344,284.51385498046875,1.0,0.2038140594959259,1.0,1.0,0.0,1.0,-0.9715710282325744,0.9715701341629028,8.797512691671727e-07,0.7238180637359619,0.66727215051651,0.66727215051651,0.0,26.74481201171875,25.0,8824.2255859375,-0.0,96.52131652832033,1.0,283.1499938964844,284.327392578125,290.99468994140625,291.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,21360.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801305294036865,1.0,0.0,0.0,1.7764015197753906,1.7764095067977903,2.105598895241201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.41162109375,0.0,223.46987915039065,1895.4371337890625,0.0,242.04946899414065,0.4722785055637359,1.0,0.0,3.0,1.0,0.0
12381780,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.6961982250213623,0.093390367925167,0.0846864953637123,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.714290976524353,0.1005662456154823,0.0959939435124397,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.572998046875,0.7039344906806946,0.0963320210576057,0.0679542794823646,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.6706448793411255,0.0839066281914711,0.0802640691399574,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57354736328125,0.7255760431289673,0.1055543944239616,0.4784550368785858,286.5750427246094,288.7196044921875,289.19000244140625,288.0442810058594,289.1878967285156,297.11395263671875,284.5844116210937,1.0,0.2030857056379318,1.0,1.0,0.0,1.0,-0.9688977599143982,0.9688968658447266,8.759809020375542e-07,0.7216647267341614,0.6393083930015564,0.6393083930015564,0.0,26.49477195739746,25.0,8694.671875,-0.0,95.55718994140624,1.0,283.1499938964844,284.4075927734375,291.0157470703125,291.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,21332.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743656873703003,1.0,0.0,0.0,1.636335015296936,1.6363422870635986,1.7866432244773025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.16015625,0.0,185.429443359375,1895.4371337890625,0.0,232.6888732910156,0.4440515041351318,1.0,0.0,3.0,1.0,0.0
12381840,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57281494140625,0.6961982250213623,0.093390367925167,0.0846864953637123,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.714290976524353,0.1005662456154823,0.0959939435124397,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.572998046875,0.7039344906806946,0.0963320210576057,0.0679542794823646,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.6706448793411255,0.0839066281914711,0.0802640691399574,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57354736328125,0.7255760431289673,0.1055543944239616,0.4784550368785858,286.5750427246094,288.7196044921875,289.19000244140625,288.0442810058594,289.1878967285156,297.11395263671875,284.5844116210937,1.0,0.2030857056379318,1.0,1.0,0.0,1.0,-0.9688977599143982,0.9688968658447266,8.759809020375542e-07,0.7216647267341614,0.6393083930015564,0.6393083930015564,0.0,26.49477195739746,25.0,8694.671875,-0.0,95.55718994140624,1.0,283.1499938964844,284.4075927734375,291.0157470703125,291.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,21332.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743656873703003,1.0,0.0,0.0,1.636335015296936,1.6363422870635986,1.7866432244773025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.16015625,0.0,185.429443359375,1895.4371337890625,0.0,232.6888732910156,0.4440515041351318,1.0,0.0,3.0,1.0,0.0
12381900,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.6972192525863647,0.0935306474566459,0.0847981125116348,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.7151082754135132,0.1006508618593216,0.0960598886013031,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.7047238349914551,0.0963834002614021,0.0679795295000076,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103820800781,0.6713154911994934,0.0839246213436126,0.0802671611309051,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.7256954908370972,0.1053258627653122,0.4773677885532379,286.6136169433594,288.7056579589844,289.2083435058594,288.0567932128906,289.2062072753906,297.11724853515625,284.6239318847656,1.0,0.2027645111083984,1.0,1.0,0.0,1.0,-0.9678398370742798,0.9678389430046082,8.744950150685327e-07,0.7208176255226135,0.6258839964866638,0.6258839964866638,0.0,26.376449584960938,25.0,8619.9873046875,-0.0,95.1450424194336,1.0,283.1499938964844,284.4520874023437,291.0272521972656,291.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,21332.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713605105876922,1.0,0.0,0.0,1.5651837587356567,1.5651907920837402,1.6346473330486333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2851.394775390625,0.0,168.0973663330078,1895.4371337890625,0.0,227.864990234375,0.430047869682312,1.0,0.0,3.0,1.0,0.0
12381960,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.6982977986335754,0.09369458258152,0.0849307253956794,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.715965211391449,0.1007568314671516,0.0961457714438438,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.7055647373199463,0.0964568182826042,0.0680199861526489,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.6720411777496338,0.0839634612202644,0.080289788544178,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.7258499264717102,0.105116382241249,0.4763649106025696,286.65496826171875,288.7901916503906,289.2266540527344,288.0692749023437,289.2245483398437,297.1205749511719,284.66571044921875,1.0,0.2024711966514587,1.0,1.0,0.0,1.0,-0.9669739603996276,0.966973066329956,8.732829428481637e-07,0.7201286554336548,0.6115494966506958,0.6115494966506958,0.0,26.26164436340332,25.0,8547.9091796875,-0.0,94.7787628173828,1.0,283.1499938964844,284.49822998046875,291.0390930175781,291.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,21204.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683030009269714,1.0,0.0,0.0,1.498227834701538,1.4982346296310425,1.4977838702634474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.249267578125,0.0,152.52928161621094,1895.4371337890625,0.0,222.9918670654297,0.4167793095111847,1.0,0.0,3.0,1.0,0.0
12382020,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7006385326385498,0.094091810286045,0.0852581411600112,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.717809796333313,0.1010325402021408,0.0963773429393768,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.707413375377655,0.0966685935854911,0.0681461095809936,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.6736717820167542,0.0841030403971672,0.0803932547569274,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7262767553329468,0.1047535985708236,0.4746103286743164,286.7456970214844,288.8593444824219,289.2633361816406,288.0942687988281,289.26123046875,297.12744140625,284.7577819824219,1.0,0.2019641101360321,1.0,1.0,0.0,1.0,-0.9658142924308776,0.965813398361206,8.716719435142295e-07,0.7192220687866211,0.5841507315635681,0.5841507315635681,0.0,26.040313720703125,25.0,8384.076171875,-0.0,94.1781005859375,1.0,283.1499938964844,284.59881591796875,291.0627136230469,291.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,20992.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619994819164276,1.0,0.0,0.0,1.3653496503829956,1.3653558492660522,1.243887624013951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.71630859375,0.0,124.90354919433594,1895.4371337890625,0.0,213.0416412353516,0.3911828100681305,1.0,0.0,3.0,1.0,0.0
12382080,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7006385326385498,0.094091810286045,0.0852581411600112,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.717809796333313,0.1010325402021408,0.0963773429393768,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.707413375377655,0.0966685935854911,0.0681461095809936,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.6736717820167542,0.0841030403971672,0.0803932547569274,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7262767553329468,0.1047535985708236,0.4746103286743164,286.7456970214844,288.8593444824219,289.2633361816406,288.0942687988281,289.26123046875,297.12744140625,284.7577819824219,1.0,0.2019641101360321,1.0,1.0,0.0,1.0,-0.9658142924308776,0.965813398361206,8.716719435142295e-07,0.7192220687866211,0.5841507315635681,0.5841507315635681,0.0,26.040313720703125,25.0,8384.076171875,-0.0,94.1781005859375,1.0,283.1499938964844,284.59881591796875,291.0627136230469,291.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,20992.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619994819164276,1.0,0.0,0.0,1.3653496503829956,1.3653558492660522,1.243887624013951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.71630859375,0.0,124.90354919433594,1895.4371337890625,0.0,213.0416412353516,0.3911828100681305,1.0,0.0,3.0,1.0,0.0
12382140,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7032492160797119,0.0945836380124092,0.0856702774763107,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7198553681373596,0.101397305727005,0.0966922491788864,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7095038890838623,0.0969693586230278,0.068334124982357,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6755732297897339,0.0843284279108047,0.0805772021412849,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7268869876861572,0.1044679060578346,0.4731998443603515,286.8468322753906,288.927001953125,289.29998779296875,288.11920166015625,289.2978820800781,297.1344909667969,284.8601989746094,1.0,0.2015609890222549,1.0,1.0,0.0,1.0,-0.9654401540756226,0.9654393196105956,8.711745635991974e-07,0.7189627289772034,0.5572736859321594,0.5572736859321594,0.0,25.826940536499023,25.0,8204.7568359375,-0.0,93.7514419555664,1.0,283.1499938964844,284.7081298828125,291.0857238769531,291.6878662109375,293.1499938964844,293.1499938964844,283.1499938964844,20718.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553155064582824,1.0,0.0,0.0,1.240474820137024,1.2404805421829224,1.026760898525936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.2177734375,0.0,102.29247283935548,1895.4371337890625,0.0,202.6050567626953,0.3678226172924042,1.0,0.0,3.0,1.0,0.0
12382200,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7032492160797119,0.0945836380124092,0.0856702774763107,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7198553681373596,0.101397305727005,0.0966922491788864,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7095038890838623,0.0969693586230278,0.068334124982357,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6755732297897339,0.0843284279108047,0.0805772021412849,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7268869876861572,0.1044679060578346,0.4731998443603515,286.8468322753906,288.927001953125,289.29998779296875,288.11920166015625,289.2978820800781,297.1344909667969,284.8601989746094,1.0,0.2015609890222549,1.0,1.0,0.0,1.0,-0.9654401540756226,0.9654393196105956,8.711745635991974e-07,0.7189627289772034,0.5572736859321594,0.5572736859321594,0.0,25.826940536499023,25.0,8204.7568359375,-0.0,93.7514419555664,1.0,283.1499938964844,284.7081298828125,291.0857238769531,291.6878662109375,293.1499938964844,293.1499938964844,283.1499938964844,20718.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553155064582824,1.0,0.0,0.0,1.240474820137024,1.2404805421829224,1.026760898525936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.2177734375,0.0,102.29247283935548,1895.4371337890625,0.0,202.6050567626953,0.3678226172924042,1.0,0.0,3.0,1.0,0.0
12382260,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7061448693275452,0.0951699316501617,0.0861672610044479,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7221229076385498,0.1018532887101173,0.0970929339528083,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7118130922317505,0.097359612584114,0.0685845240950584,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6777712106704712,0.0846411883831024,0.0808434262871742,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7277013063430786,0.1042602136731147,0.4721372723579407,286.9574584960937,288.9931945800781,289.336669921875,288.1441345214844,289.3345642089844,297.14111328125,284.9718933105469,1.0,0.2012592256069183,1.0,1.0,0.0,1.0,-0.9658620953559875,0.965861201286316,8.71804047619662e-07,0.7193589210510254,0.5310579538345337,0.5310579538345337,0.0,25.61896324157715,25.0,8012.1728515625,-0.0,93.49555206298828,1.0,283.1499938964844,284.8246154785156,291.1081237792969,291.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,20410.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481166064739227,1.0,0.0,0.0,1.125476598739624,1.1254819631576538,8.452134636627306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.650390625,0.0,84.14293670654297,1895.4371337890625,0.0,191.45587158203125,0.3470254242420196,1.0,0.0,3.0,1.0,0.0
12382320,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7061448693275452,0.0951699316501617,0.0861672610044479,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7221229076385498,0.1018532887101173,0.0970929339528083,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7118130922317505,0.097359612584114,0.0685845240950584,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6777712106704712,0.0846411883831024,0.0808434262871742,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7277013063430786,0.1042602136731147,0.4721372723579407,286.9574584960937,288.9931945800781,289.336669921875,288.1441345214844,289.3345642089844,297.14111328125,284.9718933105469,1.0,0.2012592256069183,1.0,1.0,0.0,1.0,-0.9658620953559875,0.965861201286316,8.71804047619662e-07,0.7193589210510254,0.5310579538345337,0.5310579538345337,0.0,25.61896324157715,25.0,8012.1728515625,-0.0,93.49555206298828,1.0,283.1499938964844,284.8246154785156,291.1081237792969,291.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,20410.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481166064739227,1.0,0.0,0.0,1.125476598739624,1.1254819631576538,8.452134636627306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.650390625,0.0,84.14293670654297,1895.4371337890625,0.0,191.45587158203125,0.3470254242420196,1.0,0.0,3.0,1.0,0.0
12382380,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7093229293823242,0.095848798751831,0.0867477431893348,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7246240377426147,0.1024002954363823,0.0975796729326248,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7143365144729614,0.0978383645415306,0.0688968449831008,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6802789568901062,0.0850407108664512,0.0811917930841445,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7287338972091675,0.1041308268904686,0.4714260101318359,287.076171875,289.05792236328125,289.3733215332031,288.16900634765625,289.3712158203125,297.1473693847656,285.09149169921875,1.0,0.2010570168495178,1.0,1.0,0.0,1.0,-0.9670819640159608,0.9670811295509338,8.73564601988619e-07,0.7204118371009827,0.5056222677230835,0.5056222677230835,0.0,25.41482353210449,25.0,7809.07666015625,-0.0,93.40776824951172,1.0,283.1499938964844,284.9463806152344,291.1303100585937,291.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,20090.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403707146644592,1.0,0.0,0.0,1.0212678909301758,1.021272897720337,6.959415799201454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.078369140625,0.0,69.77825927734375,1895.4371337890625,0.0,179.51588439941406,0.3289142847061157,1.0,0.0,3.0,1.0,0.0
12382440,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7093229293823242,0.095848798751831,0.0867477431893348,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7246240377426147,0.1024002954363823,0.0975796729326248,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7143365144729614,0.0978383645415306,0.0688968449831008,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6802789568901062,0.0850407108664512,0.0811917930841445,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7287338972091675,0.1041308268904686,0.4714260101318359,287.076171875,289.05792236328125,289.3733215332031,288.16900634765625,289.3712158203125,297.1473693847656,285.09149169921875,1.0,0.2010570168495178,1.0,1.0,0.0,1.0,-0.9670819640159608,0.9670811295509338,8.73564601988619e-07,0.7204118371009827,0.5056222677230835,0.5056222677230835,0.0,25.41482353210449,25.0,7809.07666015625,-0.0,93.40776824951172,1.0,283.1499938964844,284.9463806152344,291.1303100585937,291.70233154296875,293.1499938964844,293.1499938964844,283.1499938964844,20090.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403707146644592,1.0,0.0,0.0,1.0212678909301758,1.021272897720337,6.959415799201454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2575.078369140625,0.0,69.77825927734375,1895.4371337890625,0.0,179.51588439941406,0.3289142847061157,1.0,0.0,3.0,1.0,0.0
12382500,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7109858393669128,0.09622173756361,0.0870684757828712,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7259621024131775,0.1027072742581367,0.0978549271821975,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.7156751155853271,0.0981100723147392,0.0690758004784584,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.6816480159759521,0.0852723121643066,0.0813963040709495,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7293311357498169,0.104094423353672,0.4711989462375641,287.1379699707031,289.04217529296875,289.39166259765625,288.18145751953125,289.3895568847656,297.1505432128906,285.1541748046875,1.0,0.2009926885366439,1.0,1.0,0.0,1.0,-0.9679849147796632,0.9679840207099916,8.748612572162529e-07,0.721179187297821,0.4937012791633606,0.4937012791633606,0.0,25.31418800354004,25.0,7698.55078125,-0.0,93.42565155029295,1.0,283.1499938964844,285.00909423828125,291.1414489746094,291.70513916015625,293.1499938964844,293.1499938964844,283.1499938964844,19967.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363134860992431,1.0,0.0,0.0,0.9716686010360718,0.9716734290122986,6.299843846591102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.399658203125,0.0,63.679420471191406,1895.4371337890625,0.0,173.26705932617188,0.3207261562347412,1.0,0.0,3.0,1.0,0.0
12382560,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.7126875519752502,0.0966170951724052,0.0874092802405357,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7273591160774231,0.1030367538332939,0.0981513857841491,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7170641422271729,0.0984034687280654,0.0692698657512664,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.6830936074256897,0.0855252221226692,0.0816209465265274,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.7299820780754089,0.1040768250823021,0.471056193113327,287.2012023925781,289.1211853027344,289.4100036621094,288.1938781738281,289.40789794921875,297.1537170410156,285.2171630859375,1.0,0.2009527832269668,1.0,1.0,0.0,1.0,-0.9690808653831482,0.9690799713134766,8.764330914345919e-07,0.7221052050590515,0.4810650944709778,0.4810650944709778,0.0,25.21452713012696,25.0,7598.78857421875,-0.0,93.48438262939452,1.0,283.1499938964844,285.0713195800781,291.1528625488281,291.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,19782.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321522176265716,1.0,0.0,0.0,0.9281141757965088,0.9281188249588012,5.747728692995224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2504.738525390625,0.0,58.51552581787109,1895.4371337890625,0.0,166.85092163085938,0.3134362399578094,1.0,0.0,3.0,1.0,0.0
12382620,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.7161917090415955,0.0974690690636634,0.0881471186876297,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.7303190231323242,0.103758655488491,0.0988046899437904,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.7199783325195312,0.099050372838974,0.0697007104754448,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.68619704246521,0.0860907658934593,0.0821275413036346,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.7314309477806091,0.1040931716561317,0.4710069298744201,287.3306579589844,289.1830139160156,289.4466552734375,288.2187194824219,289.4445495605469,297.1601257324219,285.3469543457031,1.0,0.2009437382221222,1.0,1.0,0.0,1.0,-0.9718163013458252,0.9718154072761536,8.803556852399197e-07,0.7244035601615906,0.4574412107467651,0.4574412107467651,0.0,25.018951416015625,25.0,7384.59033203125,-0.0,93.71897888183594,1.0,283.1499938964844,285.1974182128906,291.1761169433594,291.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,19502.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236160278320312,1.0,0.0,0.0,0.8456338047981262,0.8456382155418396,4.771535344616496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.762939453125,0.0,49.70521926879883,1895.4371337890625,0.0,153.6307373046875,0.3003569543361664,1.0,0.0,3.0,1.0,0.0
12382680,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.7161917090415955,0.0974690690636634,0.0881471186876297,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.7303190231323242,0.103758655488491,0.0988046899437904,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.7199783325195312,0.099050372838974,0.0697007104754448,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.68619704246521,0.0860907658934593,0.0821275413036346,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.7314309477806091,0.1040931716561317,0.4710069298744201,287.3306579589844,289.1830139160156,289.4466552734375,288.2187194824219,289.4445495605469,297.1601257324219,285.3469543457031,1.0,0.2009437382221222,1.0,1.0,0.0,1.0,-0.9718163013458252,0.9718154072761536,8.803556852399197e-07,0.7244035601615906,0.4574412107467651,0.4574412107467651,0.0,25.018951416015625,25.0,7384.59033203125,-0.0,93.71897888183594,1.0,283.1499938964844,285.1974182128906,291.1761169433594,291.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,19502.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236160278320312,1.0,0.0,0.0,0.8456338047981262,0.8456382155418396,4.771535344616496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.762939453125,0.0,49.70521926879883,1895.4371337890625,0.0,153.6307373046875,0.3003569543361664,1.0,0.0,3.0,1.0,0.0
