time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382740,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7198224067687988,0.0983984842896461,0.0889559909701347,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.7334929704666138,0.1045614629983902,0.0995356664061546,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.7230626344680786,0.0997740030288696,0.0701860934495925,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.6895646452903748,0.0867329984903335,0.0827077627182006,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.733061671257019,0.1041743755340576,0.4712551236152649,287.4625549316406,289.24334716796875,289.4833374023437,288.2435302734375,289.4812316894531,297.16650390625,285.4789428710937,1.0,0.2010272443294525,1.0,1.0,0.0,1.0,-0.9752411246299744,0.9752402305603028,8.852732094055682e-07,0.7272674441337585,0.4347944855690002,0.4347944855690002,0.0,24.82936286926269,25.0,7169.76025390625,-0.0,94.10533905029295,1.0,283.1499938964844,285.3229064941406,291.2002258300781,291.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,19262.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149387240409851,1.0,0.0,0.0,0.7731068134307861,0.7731110453605652,3.988158780998674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.204833984375,0.0,42.79791641235352,1895.4371337890625,0.0,140.0482177734375,0.289361298084259,1.0,0.0,3.0,1.0,0.0
12382800,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.7198224067687988,0.0983984842896461,0.0889559909701347,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.7334929704666138,0.1045614629983902,0.0995356664061546,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.7230626344680786,0.0997740030288696,0.0701860934495925,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.6895646452903748,0.0867329984903335,0.0827077627182006,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.733061671257019,0.1041743755340576,0.4712551236152649,287.4625549316406,289.24334716796875,289.4833374023437,288.2435302734375,289.4812316894531,297.16650390625,285.4789428710937,1.0,0.2010272443294525,1.0,1.0,0.0,1.0,-0.9752411246299744,0.9752402305603028,8.852732094055682e-07,0.7272674441337585,0.4347944855690002,0.4347944855690002,0.0,24.82936286926269,25.0,7169.76025390625,-0.0,94.10533905029295,1.0,283.1499938964844,285.3229064941406,291.2002258300781,291.7235717773437,293.1499938964844,293.1499938964844,283.1499938964844,19262.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149387240409851,1.0,0.0,0.0,0.7731068134307861,0.7731110453605652,3.988158780998674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.204833984375,0.0,42.79791641235352,1895.4371337890625,0.0,140.0482177734375,0.289361298084259,1.0,0.0,3.0,1.0,0.0
12382860,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.7235695123672485,0.0993982627987861,0.0898296982049942,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.7368668913841248,0.1054396480321884,0.1003392860293388,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7263009548187256,0.1005683541297912,0.0707219764590263,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.6931649446487427,0.0874466970562934,0.083356887102127,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7348515391349792,0.1043141409754753,0.4717733561992645,287.5950622558594,289.3021850585937,289.5199890136719,288.2683410644531,289.5179138183594,297.1728515625,285.6113586425781,1.0,0.2011996805667877,1.0,1.0,0.0,1.0,-0.9792983531951904,0.9792974591255188,8.911140980671917e-07,0.7306491732597351,0.4131406247615814,0.4131406247615814,0.0,24.64716339111328,25.0,6956.8330078125,-0.0,94.63587188720705,1.0,283.1499938964844,285.4462280273437,291.22509765625,291.7323913574219,293.1499938964844,293.1499938964844,283.1499938964844,19063.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306279182434082,1.0,0.0,0.0,0.7095193862915039,0.7095234990119934,3.3590929149340816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2293.767578125,0.0,37.340553283691406,1895.4371337890625,0.0,126.27183532714844,0.2800943851470947,1.0,0.0,3.0,1.0,0.0
12382920,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.7235695123672485,0.0993982627987861,0.0898296982049942,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.7368668913841248,0.1054396480321884,0.1003392860293388,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7263009548187256,0.1005683541297912,0.0707219764590263,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.6931649446487427,0.0874466970562934,0.083356887102127,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7348515391349792,0.1043141409754753,0.4717733561992645,287.5950622558594,289.3021850585937,289.5199890136719,288.2683410644531,289.5179138183594,297.1728515625,285.6113586425781,1.0,0.2011996805667877,1.0,1.0,0.0,1.0,-0.9792983531951904,0.9792974591255188,8.911140980671917e-07,0.7306491732597351,0.4131406247615814,0.4131406247615814,0.0,24.64716339111328,25.0,6956.8330078125,-0.0,94.63587188720705,1.0,283.1499938964844,285.4462280273437,291.22509765625,291.7323913574219,293.1499938964844,293.1499938964844,283.1499938964844,19063.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306279182434082,1.0,0.0,0.0,0.7095193862915039,0.7095234990119934,3.3590929149340816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2293.767578125,0.0,37.340553283691406,1895.4371337890625,0.0,126.27183532714844,0.2800943851470947,1.0,0.0,3.0,1.0,0.0
12382980,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.7274271249771118,0.1004613116383552,0.0907618999481201,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7404264807701111,0.1063874363899231,0.1012101992964744,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.7296797037124634,0.1014272719621658,0.0713040977716445,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.6969637870788574,0.0882264524698257,0.0840698704123497,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.7367775440216064,0.1045059934258461,0.4725329875946045,287.72674560546875,289.3595886230469,289.5566711425781,288.2930908203125,289.5545959472656,297.1790466308594,285.7427673339844,1.0,0.2014568150043487,1.0,1.0,0.0,1.0,-0.9839285016059875,0.983927607536316,8.97803261068475e-07,0.7344990372657776,0.3924784064292907,0.3924784064292907,0.0,24.473602294921875,25.0,6747.7578125,-0.0,95.3025131225586,1.0,283.1499938964844,285.5663452148437,291.2505187988281,291.7421569824219,293.1499938964844,293.1499938964844,283.1499938964844,18904.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977567315101623,1.0,0.0,0.0,0.6537769436836243,0.6537809371948242,2.8520206640791912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.96240234375,0.0,32.98018264770508,1895.4371337890625,0.0,112.45114135742188,0.2722214758396148,1.0,0.0,3.0,1.0,0.0
12383040,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.7274271249771118,0.1004613116383552,0.0907618999481201,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7404264807701111,0.1063874363899231,0.1012101992964744,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.7296797037124634,0.1014272719621658,0.0713040977716445,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.6969637870788574,0.0882264524698257,0.0840698704123497,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.7367775440216064,0.1045059934258461,0.4725329875946045,287.72674560546875,289.3595886230469,289.5566711425781,288.2930908203125,289.5545959472656,297.1790466308594,285.7427673339844,1.0,0.2014568150043487,1.0,1.0,0.0,1.0,-0.9839285016059875,0.983927607536316,8.97803261068475e-07,0.7344990372657776,0.3924784064292907,0.3924784064292907,0.0,24.473602294921875,25.0,6747.7578125,-0.0,95.3025131225586,1.0,283.1499938964844,285.5663452148437,291.2505187988281,291.7421569824219,293.1499938964844,293.1499938964844,283.1499938964844,18904.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977567315101623,1.0,0.0,0.0,0.6537769436836243,0.6537809371948242,2.8520206640791912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2225.96240234375,0.0,32.98018264770508,1895.4371337890625,0.0,112.45114135742188,0.2722214758396148,1.0,0.0,3.0,1.0,0.0
12383100,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7293956875801086,0.1010140404105186,0.0912478864192962,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.742270827293396,0.1068853810429573,0.1016691178083419,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.731417715549469,0.1018787771463394,0.0716111212968826,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.6989263296127319,0.0886392071843147,0.0844486579298973,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.7377840876579285,0.1046192348003387,0.4729941487312317,287.7919921875,289.3420104980469,289.57501220703125,288.3054504394531,289.57293701171875,297.1820678710937,285.8085021972656,1.0,0.2016156911849975,1.0,1.0,0.0,1.0,-0.9864391684532166,0.9864382743835448,9.014416377794988e-07,0.736583411693573,0.3829715251922607,0.3829715251922607,0.0,24.390439987182617,25.0,6637.78857421875,-0.0,95.68423461914062,1.0,283.1499938964844,285.6252136230469,291.2694702148437,291.7491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18854.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294358879327774,1.0,0.0,0.0,0.6271841526031494,0.6271880865097046,2.624724082522789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.7431640625,0.0,31.055776596069336,1895.4371337890625,0.0,101.98480987548828,0.2686502337455749,1.0,0.0,3.0,1.0,0.0
12383160,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7313930988311768,0.1015810444951057,0.0917466059327125,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.7441583275794983,0.1073993369936943,0.1021431758999824,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.7331889867782593,0.1023449674248695,0.0719283893704414,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.7009280323982239,0.089067094027996,0.0848418176174163,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.7388186454772949,0.1047438532114029,0.4735064804553985,287.8566589355469,289.41552734375,289.59332275390625,288.3178100585937,289.5912780761719,297.18505859375,285.8723449707031,1.0,0.2017940878868103,1.0,1.0,0.0,1.0,-0.9890742301940918,0.9890733361244202,9.052689620148158e-07,0.7387689352035522,0.3727990984916687,0.3727990984916687,0.0,24.309627532958984,25.0,6543.14111328125,-0.0,96.09728240966795,1.0,283.1499938964844,285.68267822265625,291.2986145019531,291.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18767.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932850420475006,1.0,0.0,0.0,0.6046791076660156,0.604682981967926,2.4397392550667973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.274658203125,0.0,29.42864227294922,1895.4371337890625,0.0,96.40064239501952,0.2655138671398163,1.0,0.0,3.0,1.0,0.0
12383220,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7354699373245239,0.102752074599266,0.0927786454558372,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.7480528354644775,0.10847058147192,0.1031334698200225,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.7368243932723999,0.1033165007829666,0.0725912079215049,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.7050293684005737,0.0899640768766403,0.0856682136654853,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.740959882736206,0.1050225049257278,0.4746692478656769,287.9842529296875,289.4700012207031,289.6300048828125,288.342529296875,289.6279296875,297.1908874511719,285.99951171875,1.0,0.2022064179182052,1.0,1.0,0.0,1.0,-0.994684398174286,0.9946834444999696,9.134479910244409e-07,0.7434160709381104,0.3540824651718139,0.3540824651718139,0.0,24.155506134033203,25.0,6343.89697265625,-0.0,97.01244354248048,1.0,283.1499938964844,285.7950439453125,291.33892822265625,291.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18646.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930239737033844,1.0,0.0,0.0,0.5612787008285522,0.5612825155258179,2.1020865048626547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.908935546875,0.0,26.49053955078125,1895.4371337890625,0.0,94.93121337890624,0.2598601877689361,1.0,0.0,3.0,1.0,0.0
12383280,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.7354699373245239,0.102752074599266,0.0927786454558372,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.7480528354644775,0.10847058147192,0.1031334698200225,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.7368243932723999,0.1033165007829666,0.0725912079215049,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.7050293684005737,0.0899640768766403,0.0856682136654853,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.740959882736206,0.1050225049257278,0.4746692478656769,287.9842529296875,289.4700012207031,289.6300048828125,288.342529296875,289.6279296875,297.1908874511719,285.99951171875,1.0,0.2022064179182052,1.0,1.0,0.0,1.0,-0.994684398174286,0.9946834444999696,9.134479910244409e-07,0.7434160709381104,0.3540824651718139,0.3540824651718139,0.0,24.155506134033203,25.0,6343.89697265625,-0.0,97.01244354248048,1.0,283.1499938964844,285.7950439453125,291.33892822265625,291.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18646.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930239737033844,1.0,0.0,0.0,0.5612787008285522,0.5612825155258179,2.1020865048626547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.908935546875,0.0,26.49053955078125,1895.4371337890625,0.0,94.93121337890624,0.2598601877689361,1.0,0.0,3.0,1.0,0.0
12383340,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7396602630615234,0.1039692088961601,0.0938534885644912,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.7521013021469116,0.1095967218279838,0.1041769757866859,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.7405830025672913,0.1043372303247451,0.0732893794775009,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7092378735542297,0.09091317653656,0.0865451470017433,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7431889176368713,0.1053371205925941,0.4759999215602875,288.1087341308594,289.52301025390625,289.6666564941406,288.3672180175781,289.66461181640625,297.1965026855469,286.1234436035156,1.0,0.2026890963315963,1.0,1.0,0.0,1.0,-1.0007144212722778,1.0007134675979614,9.22286119475757e-07,0.7484028935432434,0.3363035917282104,0.3363035917282104,0.0,24.01131248474121,25.0,6151.7783203125,-0.0,98.04129028320312,1.0,283.1499938964844,285.9029846191406,291.3634033203125,291.8116760253906,293.1499938964844,293.1499938964844,283.1499938964844,18542.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923288345336914,1.0,0.0,0.0,0.5229439735412598,0.5229477286338806,1.824751727497188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.0126953125,0.0,24.046798706054688,1895.4371337890625,0.0,90.8685073852539,0.2551058232784271,1.0,0.0,3.0,1.0,0.0
12383400,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7396602630615234,0.1039692088961601,0.0938534885644912,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.7521013021469116,0.1095967218279838,0.1041769757866859,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.7405830025672913,0.1043372303247451,0.0732893794775009,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7092378735542297,0.09091317653656,0.0865451470017433,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7431889176368713,0.1053371205925941,0.4759999215602875,288.1087341308594,289.52301025390625,289.6666564941406,288.3672180175781,289.66461181640625,297.1965026855469,286.1234436035156,1.0,0.2026890963315963,1.0,1.0,0.0,1.0,-1.0007144212722778,1.0007134675979614,9.22286119475757e-07,0.7484028935432434,0.3363035917282104,0.3363035917282104,0.0,24.01131248474121,25.0,6151.7783203125,-0.0,98.04129028320312,1.0,283.1499938964844,285.9029846191406,291.3634033203125,291.8116760253906,293.1499938964844,293.1499938964844,283.1499938964844,18542.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923288345336914,1.0,0.0,0.0,0.5229439735412598,0.5229477286338806,1.824751727497188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.0126953125,0.0,24.046798706054688,1895.4371337890625,0.0,90.8685073852539,0.2551058232784271,1.0,0.0,3.0,1.0,0.0
12383460,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7439603209495544,0.105227030813694,0.094966284930706,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7562906742095947,0.1107730716466903,0.1052692681550979,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7444579601287842,0.1054022759199142,0.0740195140242576,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.7134088277816772,0.0919100046157836,0.0874684825539588,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.745491623878479,0.105682760477066,0.4774763286113739,288.2293701171875,289.57452392578125,289.7033386230469,288.3918762207031,289.7012939453125,297.2018737792969,286.24346923828125,1.0,0.2032371908426284,1.0,1.0,0.0,1.0,-1.007117509841919,1.0071165561676023,9.31725480768364e-07,0.7536903619766235,0.3194260895252228,0.3194260895252228,0.0,23.877212524414062,25.0,5967.5087890625,-0.0,99.17676544189452,1.0,283.1499938964844,286.0061950683594,291.3875427246094,291.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,18456.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914347946643829,1.0,0.0,0.0,0.4889990389347076,0.4892202913761139,1.5955464505168493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.182861328125,0.0,22.004270553588867,1895.4371337890625,0.0,85.42696380615234,0.2511019706726074,1.0,0.0,3.0,1.0,0.0
12383520,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7439603209495544,0.105227030813694,0.094966284930706,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7562906742095947,0.1107730716466903,0.1052692681550979,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7444579601287842,0.1054022759199142,0.0740195140242576,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.7134088277816772,0.0919100046157836,0.0874684825539588,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.745491623878479,0.105682760477066,0.4774763286113739,288.2293701171875,289.57452392578125,289.7033386230469,288.3918762207031,289.7012939453125,297.2018737792969,286.24346923828125,1.0,0.2032371908426284,1.0,1.0,0.0,1.0,-1.007117509841919,1.0071165561676023,9.31725480768364e-07,0.7536903619766235,0.3194260895252228,0.3194260895252228,0.0,23.877212524414062,25.0,5967.5087890625,-0.0,99.17676544189452,1.0,283.1499938964844,286.0061950683594,291.3875427246094,291.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,18456.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914347946643829,1.0,0.0,0.0,0.4889990389347076,0.4892202913761139,1.5955464505168493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.182861328125,0.0,22.004270553588867,1895.4371337890625,0.0,85.42696380615234,0.2511019706726074,1.0,0.0,3.0,1.0,0.0
12383580,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7483659386634827,0.1065214946866035,0.096112810075283,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7606087327003479,0.1119959130883216,0.1064064055681228,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7484431862831116,0.1065078675746917,0.0747786164283752,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7175094485282898,0.0929509848356247,0.0884344652295112,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7478567361831665,0.1060554981231689,0.4790787696838379,288.3468017578125,289.6246032714844,289.739990234375,288.41650390625,289.73797607421875,297.2070007324219,286.3606262207031,1.0,0.2038458287715912,1.0,1.0,0.0,1.0,-1.0138521194458008,1.013851284980774,9.41714858981868e-07,0.7592434883117676,0.3034278154373169,0.3034278154373169,0.0,23.75306701660156,25.0,5785.275390625,-0.0,100.41227722167967,1.0,283.1499938964844,286.1053771972656,291.4127502441406,291.8351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18312.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290672093629837,1.0,0.0,0.0,0.4579866826534271,0.472750574350357,1.3995847147896257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.356201171875,0.0,20.835113525390625,1895.4371337890625,0.0,80.68902587890625,0.2481499761343002,1.0,0.0,3.0,1.0,0.0
12383640,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7483659386634827,0.1065214946866035,0.096112810075283,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7606087327003479,0.1119959130883216,0.1064064055681228,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7484431862831116,0.1065078675746917,0.0747786164283752,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7175094485282898,0.0929509848356247,0.0884344652295112,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.7478567361831665,0.1060554981231689,0.4790787696838379,288.3468017578125,289.6246032714844,289.739990234375,288.41650390625,289.73797607421875,297.2070007324219,286.3606262207031,1.0,0.2038458287715912,1.0,1.0,0.0,1.0,-1.0138521194458008,1.013851284980774,9.41714858981868e-07,0.7592434883117676,0.3034278154373169,0.3034278154373169,0.0,23.75306701660156,25.0,5785.275390625,-0.0,100.41227722167967,1.0,283.1499938964844,286.1053771972656,291.4127502441406,291.8351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18312.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290672093629837,1.0,0.0,0.0,0.4579866826534271,0.472750574350357,1.3995847147896257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.356201171875,0.0,20.835113525390625,1895.4371337890625,0.0,80.68902587890625,0.2481499761343002,1.0,0.0,3.0,1.0,0.0
12383700,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7506121397018433,0.1071822866797447,0.0966983586549758,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028625488281,0.7628173232078552,0.1126244366168975,0.1069912910461425,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7504803538322449,0.1070755720138549,0.075168676674366,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.719548761844635,0.0934876352548599,0.0889329016208648,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.7490646839141846,0.1062516421079635,0.4799246191978454,288.40509033203125,289.60516357421875,289.7583312988281,288.4288024902344,289.7563171386719,297.20947265625,286.4193725585937,1.0,0.2041715085506439,1.0,1.0,0.0,1.0,-1.017338514328003,1.017337679862976,9.469109158999344e-07,0.7621150612831116,0.2962024807929992,0.2962024807929992,0.0,23.69426345825196,25.0,5688.64794921875,-0.0,101.0663833618164,1.0,283.1499938964844,286.1540222167969,291.4251708984375,291.84161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18234.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290323793888092,1.0,0.0,0.0,0.4425742626190185,0.4733142554759979,1.3069704429824467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.283447265625,0.0,20.674840927124023,1895.4371337890625,0.0,78.515625,0.2472000569105148,1.0,0.0,3.0,1.0,0.0
12383760,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4596252441406,0.7528938055038452,0.1078529581427574,0.0972926393151283,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.7650643587112427,0.1132649481296539,0.1075874269008636,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.7525533437728882,0.1076538786292076,0.0755660682916641,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583740234375,0.7215924859046936,0.0940354987978935,0.0894419029355049,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45953369140625,0.7502951622009277,0.1064548268914222,0.4808016419410705,288.46209716796875,289.6731872558594,289.77667236328125,288.44110107421875,289.774658203125,297.2118835449219,286.47528076171875,1.0,0.2045110315084457,1.0,1.0,0.0,1.0,-1.0209078788757324,1.020906925201416,9.522480013401946e-07,0.7650526165962219,0.2883158326148987,0.2883158326148987,0.0,23.63708877563477,25.0,5610.39599609375,-0.0,101.74495697021484,1.0,283.1499938964844,286.2015991210937,291.4375305175781,291.8482971191406,293.1499938964844,293.1499938964844,283.1499938964844,18159.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899695336818695,1.0,0.0,0.0,0.4302110075950622,0.4773609638214111,1.2349703482072982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.9000244140625,0.0,20.70333480834961,1895.4371337890625,0.0,76.30561828613281,0.2465985864400863,1.0,0.0,3.0,1.0,0.0
12383820,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7575352191925049,0.1092148497700691,0.0985021069645881,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.7696449756622314,0.114575058221817,0.1088091805577278,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7567810416221619,0.108834832906723,0.0763794407248497,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.7256872653961182,0.0951589196920394,0.0904878452420234,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.7527991533279419,0.1068758144974708,0.4826305508613586,288.5713195800781,289.7203369140625,289.8133239746094,288.4656677246094,289.81134033203125,297.2165222167969,286.5835876464844,1.0,0.2052289098501205,1.0,1.0,0.0,1.0,-1.0282526016235352,1.0282516479492188,9.63287220656639e-07,0.7710912823677063,0.2739955484867096,0.2739955484867096,0.0,23.529111862182617,25.0,5451.0380859375,-0.0,103.1700668334961,1.0,283.1499938964844,286.2922058105469,291.4620666503906,291.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18091.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28924161195755,1.0,0.0,0.0,0.4062545299530029,0.4834716022014618,1.1012600609205949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.26708984375,0.0,20.754484176635746,1895.4371337890625,0.0,71.78351593017578,0.2457357943058014,1.0,0.0,3.0,1.0,0.0
12383880,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7575352191925049,0.1092148497700691,0.0985021069645881,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.7696449756622314,0.114575058221817,0.1088091805577278,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7567810416221619,0.108834832906723,0.0763794407248497,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.7256872653961182,0.0951589196920394,0.0904878452420234,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.7527991533279419,0.1068758144974708,0.4826305508613586,288.5713195800781,289.7203369140625,289.8133239746094,288.4656677246094,289.81134033203125,297.2165222167969,286.5835876464844,1.0,0.2052289098501205,1.0,1.0,0.0,1.0,-1.0282526016235352,1.0282516479492188,9.63287220656639e-07,0.7710912823677063,0.2739955484867096,0.2739955484867096,0.0,23.529111862182617,25.0,5451.0380859375,-0.0,103.1700668334961,1.0,283.1499938964844,286.2922058105469,291.4620666503906,291.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18091.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28924161195755,1.0,0.0,0.0,0.4062545299530029,0.4834716022014618,1.1012600609205949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.26708984375,0.0,20.754484176635746,1895.4371337890625,0.0,71.78351593017578,0.2457357943058014,1.0,0.0,3.0,1.0,0.0
12383940,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719055175781,0.7622384428977966,0.1105975210666656,0.0997323766350746,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.7742984890937805,0.1159183830022811,0.1100643277168273,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.7610790729522705,0.1100424528121948,0.0772129446268081,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.7297859191894531,0.0963142588734626,0.091565802693367,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.7553246021270752,0.1073107197880745,0.4845313131809234,288.6739807128906,289.7659912109375,289.8500061035156,288.4902038574219,289.8480224609375,297.22088623046875,286.6854858398437,1.0,0.205994427204132,1.0,1.0,0.0,1.0,-1.0358113050460815,1.0358103513717651,9.747280955707538e-07,0.7772975564002991,0.2603955864906311,0.2603955864906311,0.0,23.43156814575196,25.0,5303.81298828125,-0.0,104.67760467529295,1.0,283.1499938964844,286.3766784667969,291.48681640625,291.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18069.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885602414608001,1.0,0.0,0.0,0.3851606845855713,0.4871155023574829,9.905040343483051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.4971923828125,0.0,20.760093688964844,1895.4371337890625,0.0,67.5925521850586,0.2450929135084152,1.0,0.0,3.0,1.0,0.0
12384000,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719055175781,0.7622384428977966,0.1105975210666656,0.0997323766350746,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.7742984890937805,0.1159183830022811,0.1100643277168273,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.7610790729522705,0.1100424528121948,0.0772129446268081,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.7297859191894531,0.0963142588734626,0.091565802693367,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.7553246021270752,0.1073107197880745,0.4845313131809234,288.6739807128906,289.7659912109375,289.8500061035156,288.4902038574219,289.8480224609375,297.22088623046875,286.6854858398437,1.0,0.205994427204132,1.0,1.0,0.0,1.0,-1.0358113050460815,1.0358103513717651,9.747280955707538e-07,0.7772975564002991,0.2603955864906311,0.2603955864906311,0.0,23.43156814575196,25.0,5303.81298828125,-0.0,104.67760467529295,1.0,283.1499938964844,286.3766784667969,291.48681640625,291.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18069.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885602414608001,1.0,0.0,0.0,0.3851606845855713,0.4871155023574829,9.905040343483051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.4971923828125,0.0,20.760093688964844,1895.4371337890625,0.0,67.5925521850586,0.2450929135084152,1.0,0.0,3.0,1.0,0.0
12384060,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.7686997652053833,0.1123365759849548,0.101157009601593,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705993652344,0.7807667851448059,0.117639735341072,0.1115400046110153,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702331542969,0.7671465873718262,0.1116183251142501,0.0782037377357482,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76922607421875,0.7354908585548401,0.0978486984968185,0.0928643494844436,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77001953125,0.7595517039299011,0.108110599219799,0.4874058067798614,288.77227783203125,289.8102111816406,289.8866577148437,288.5150146484375,289.8847045898437,297.2279663085937,286.78350830078125,1.0,0.2068485617637634,1.0,1.0,0.0,1.0,-1.0454884767532349,1.0454875230789185,9.89472255241708e-07,0.7851990461349487,0.2474875599145889,0.2474875599145889,0.0,23.22348022460937,25.0,5169.11474609375,-0.0,106.48577117919922,1.0,283.1499938964844,286.45672607421875,291.51177978515625,291.8893127441406,293.1499938964844,293.1499938964844,283.1499938964844,18061.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879101932048797,1.0,0.0,0.0,0.3662439882755279,0.4891290068626404,9.009112567071044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.061279296875,0.0,20.72268486022949,1895.4371337890625,0.0,63.645503997802734,0.2445241659879684,1.0,0.0,3.0,1.0,0.0
12384120,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.7686997652053833,0.1123365759849548,0.101157009601593,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705993652344,0.7807667851448059,0.117639735341072,0.1115400046110153,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702331542969,0.7671465873718262,0.1116183251142501,0.0782037377357482,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76922607421875,0.7354908585548401,0.0978486984968185,0.0928643494844436,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77001953125,0.7595517039299011,0.108110599219799,0.4874058067798614,288.77227783203125,289.8102111816406,289.8866577148437,288.5150146484375,289.8847045898437,297.2279663085937,286.78350830078125,1.0,0.2068485617637634,1.0,1.0,0.0,1.0,-1.0454884767532349,1.0454875230789185,9.89472255241708e-07,0.7851990461349487,0.2474875599145889,0.2474875599145889,0.0,23.22348022460937,25.0,5169.11474609375,-0.0,106.48577117919922,1.0,283.1499938964844,286.45672607421875,291.51177978515625,291.8893127441406,293.1499938964844,293.1499938964844,283.1499938964844,18061.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879101932048797,1.0,0.0,0.0,0.3662439882755279,0.4891290068626404,9.009112567071044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.061279296875,0.0,20.72268486022949,1895.4371337890625,0.0,63.645503997802734,0.2445241659879684,1.0,0.0,3.0,1.0,0.0
12384180,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.7796832919120789,0.1145793423056602,0.1030467450618743,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.791893720626831,0.1199249103665351,0.1135532408952713,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697509765625,0.7777915596961975,0.1137342602014541,0.0795774832367897,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.7454573512077332,0.0999538600444793,0.0947061032056808,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.7683051228523254,0.1094802096486091,0.4928388893604278,288.87176513671875,289.8529357910156,289.92333984375,288.54034423828125,289.9214172363281,297.2396240234375,286.8831787109375,1.0,0.2079405784606933,1.0,1.0,0.0,1.0,-1.0605518817901611,1.0605509281158447,1.0126875622518128e-06,0.7974672913551331,0.2353454828262329,0.2353454828262329,0.0,22.744728088378903,25.0,5059.59375,-0.0,109.073974609375,1.0,283.1499938964844,286.5375061035156,291.537353515625,291.9054870605469,293.1499938964844,293.1499938964844,283.1499938964844,18055.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873044908046722,1.0,0.0,0.0,0.3492662906646728,0.490411102771759,8.294937181574369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.2279052734375,0.0,20.66938781738281,1895.4371337890625,0.0,60.020118713378906,0.2440068274736404,1.0,0.0,3.0,1.0,0.0
12384240,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.7796832919120789,0.1145793423056602,0.1030467450618743,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.791893720626831,0.1199249103665351,0.1135532408952713,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697509765625,0.7777915596961975,0.1137342602014541,0.0795774832367897,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.7454573512077332,0.0999538600444793,0.0947061032056808,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.7683051228523254,0.1094802096486091,0.4928388893604278,288.87176513671875,289.8529357910156,289.92333984375,288.54034423828125,289.9214172363281,297.2396240234375,286.8831787109375,1.0,0.2079405784606933,1.0,1.0,0.0,1.0,-1.0605518817901611,1.0605509281158447,1.0126875622518128e-06,0.7974672913551331,0.2353454828262329,0.2353454828262329,0.0,22.744728088378903,25.0,5059.59375,-0.0,109.073974609375,1.0,283.1499938964844,286.5375061035156,291.537353515625,291.9054870605469,293.1499938964844,293.1499938964844,283.1499938964844,18055.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873044908046722,1.0,0.0,0.0,0.3492662906646728,0.490411102771759,8.294937181574369e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.2279052734375,0.0,20.66938781738281,1895.4371337890625,0.0,60.020118713378906,0.2440068274736404,1.0,0.0,3.0,1.0,0.0
12384300,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.7864820957183838,0.1158288940787315,0.1041173860430717,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203796386719,0.7987919449806213,0.1212228685617446,0.1147175505757331,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200134277344,0.78445965051651,0.1149367168545723,0.0803734362125396,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.7517681121826172,0.1011646017432212,0.0957874059677124,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.7740455865859985,0.1103240177035331,0.496319830417633,288.9220886230469,289.8316650390625,289.9416809082031,288.5531616210937,289.93975830078125,297.24639892578125,286.9338684082031,1.0,0.2085989862680435,1.0,1.0,0.0,1.0,-1.0696649551391602,1.0696638822555542,1.0268988717143657e-06,0.8048835396766663,0.2299955636262893,0.2299955636262893,0.0,22.44712829589844,25.0,5005.3935546875,-0.0,110.65323638916016,1.0,283.1499938964844,286.58282470703125,291.5504150390625,291.9144592285156,293.1499938964844,293.1499938964844,283.1499938964844,18058.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287045419216156,1.0,0.0,0.0,0.3406878411769867,0.490466445684433,7.962915660186809e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1671.9356689453125,0.0,20.62215805053711,1895.4371337890625,0.0,58.48600006103516,0.2437423765659332,1.0,0.0,3.0,1.0,0.0
12384360,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.7939841747283936,0.1171464100480079,0.105253167450428,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.8063894510269165,0.1226061210036277,0.115967258810997,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.791860818862915,0.1162173375487327,0.0812274143099784,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686889648437,0.758873701095581,0.1024621799588203,0.0969557240605354,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693298339844,0.7805532217025757,0.1112548857927322,0.5002152919769287,288.9715881347656,289.8941955566406,289.9599914550781,288.56610107421875,289.9580993652344,297.2535400390625,286.9825744628906,1.0,0.2093386650085449,1.0,1.0,0.0,1.0,-1.0796304941177368,1.0796294212341309,1.0425849268358434e-06,0.8129892349243164,0.2239982038736343,0.2239982038736343,0.0,22.12779998779297,25.0,4968.8994140625,-0.0,112.41567993164062,1.0,283.1499938964844,286.6284484863281,291.563720703125,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18049.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28682342171669,1.0,0.0,0.0,0.3340840637683868,0.4913711249828338,7.718922390154148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.2333984375,0.0,20.61499214172364,1895.4371337890625,0.0,57.17942810058594,0.2435434907674789,1.0,0.0,3.0,1.0,0.0
12384420,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.8106117844581604,0.1199475303292274,0.1076824963092804,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.8224406838417053,0.1255870908498764,0.118679903447628,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.8084491491317749,0.1189729273319244,0.0830785036087036,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.7752942442893982,0.105275809764862,0.0995097830891609,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.7955607175827026,0.1133336648344993,0.5090346932411194,289.0698547363281,289.9339904785156,289.9966735839844,288.59228515625,289.99481201171875,297.2685241699219,287.0804748535156,1.0,0.2110663205385208,1.0,1.0,0.0,1.0,-1.101674199104309,1.1016731262207031,1.0778273917821934e-06,0.8309046626091003,0.2134222984313964,0.2134222984313964,0.0,21.45590591430664,25.0,4891.4130859375,-0.0,116.47113800048828,1.0,283.1499938964844,286.71893310546875,291.5903015136719,291.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,18043.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864282131195068,1.0,0.0,0.0,0.3204986453056335,0.4921733736991882,7.2449894972237425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1636.2979736328125,0.0,20.56501579284668,1895.4371337890625,0.0,54.871952056884766,0.2431339472532272,1.0,0.0,3.0,1.0,0.0
12384480,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.8106117844581604,0.1199475303292274,0.1076824963092804,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.8224406838417053,0.1255870908498764,0.118679903447628,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.8084491491317749,0.1189729273319244,0.0830785036087036,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.7752942442893982,0.105275809764862,0.0995097830891609,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.7955607175827026,0.1133336648344993,0.5090346932411194,289.0698547363281,289.9339904785156,289.9966735839844,288.59228515625,289.99481201171875,297.2685241699219,287.0804748535156,1.0,0.2110663205385208,1.0,1.0,0.0,1.0,-1.101674199104309,1.1016731262207031,1.0778273917821934e-06,0.8309046626091003,0.2134222984313964,0.2134222984313964,0.0,21.45590591430664,25.0,4891.4130859375,-0.0,116.47113800048828,1.0,283.1499938964844,286.71893310546875,291.5903015136719,291.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,18043.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864282131195068,1.0,0.0,0.0,0.3204986453056335,0.4921733736991882,7.2449894972237425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1636.2979736328125,0.0,20.56501579284668,1895.4371337890625,0.0,54.871952056884766,0.2431339472532272,1.0,0.0,3.0,1.0,0.0
12384540,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644592285156,0.8280633091926575,0.1229369640350341,0.1102875918149948,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.8401039838790894,0.128814548254013,0.121634341776371,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643981933594,0.8259927034378052,0.1219504028558731,0.0850905627012252,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.7944247126579285,0.1083396822214126,0.102309726178646,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.8126727938652039,0.1156577318906784,0.5190024375915527,289.1661682128906,289.9723205566406,290.0333251953125,288.6187744140625,290.0315246582031,297.28387451171875,287.17633056640625,1.0,0.2131294161081314,1.0,1.0,0.0,1.0,-1.1260862350463867,1.1260850429534912,1.1177421583852265e-06,0.8507221937179565,0.2036126554012298,0.2036126554012298,0.0,20.770566940307617,25.0,4823.54248046875,-0.0,121.22991180419922,1.0,283.1499938964844,286.8079833984375,291.6170349121094,291.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18037.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860758304595947,1.0,0.0,0.0,0.3083746433258056,0.492894172668457,6.849636413619464e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.7900390625,0.0,20.52185821533203,1895.4371337890625,0.0,52.834991455078125,0.2427758276462555,1.0,0.0,3.0,1.0,0.0
