time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384600,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644592285156,0.8280633091926575,0.1229369640350341,0.1102875918149948,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.8401039838790894,0.128814548254013,0.121634341776371,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643981933594,0.8259927034378052,0.1219504028558731,0.0850905627012252,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.7944247126579285,0.1083396822214126,0.102309726178646,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.8126727938652039,0.1156577318906784,0.5190024375915527,289.1661682128906,289.9723205566406,290.0333251953125,288.6187744140625,290.0315246582031,297.28387451171875,287.17633056640625,1.0,0.2131294161081314,1.0,1.0,0.0,1.0,-1.1260862350463867,1.1260850429534912,1.1177421583852265e-06,0.8507221937179565,0.2036126554012298,0.2036126554012298,0.0,20.770566940307617,25.0,4823.54248046875,-0.0,121.22991180419922,1.0,283.1499938964844,286.8079833984375,291.6170349121094,291.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18037.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860758304595947,1.0,0.0,0.0,0.3083746433258056,0.492894172668457,6.849636413619464e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.7900390625,0.0,20.52185821533203,1895.4371337890625,0.0,52.834991455078125,0.2427758276462555,1.0,0.0,3.0,1.0,0.0
12384660,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582702636719,0.847489595413208,0.1260880231857299,0.1130418479442596,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.258544921875,0.8606046438217163,0.1322564631700515,0.1247968673706054,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.8453866839408875,0.1251198351383209,0.0872403234243393,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574768066406,0.8155517578125,0.1116203367710113,0.1053203865885734,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25787353515625,0.8307228684425354,0.118190549314022,0.5299370884895325,289.2598876953125,290.0091857910156,290.07000732421875,288.64556884765625,290.0682373046875,297.2992553710937,287.26953125,1.0,0.2155241817235946,1.0,1.0,0.0,1.0,-1.1525061130523682,1.1525050401687622,1.1620040822890587e-06,0.8721431493759155,0.1945490837097168,0.1945490837097168,0.0,20.09174346923828,25.0,4764.36083984375,-0.0,126.69820404052734,1.0,283.1499938964844,286.8951721191406,291.6440124511719,291.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,18032.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857658863067627,1.0,0.0,0.0,0.2975673675537109,0.4935595095157623,6.5158904938300566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.43505859375,0.0,20.48549461364746,1895.4371337890625,0.0,51.059112548828125,0.2424644082784652,1.0,0.0,3.0,1.0,0.0
12384720,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582702636719,0.847489595413208,0.1260880231857299,0.1130418479442596,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.258544921875,0.8606046438217163,0.1322564631700515,0.1247968673706054,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.8453866839408875,0.1251198351383209,0.0872403234243393,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574768066406,0.8155517578125,0.1116203367710113,0.1053203865885734,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25787353515625,0.8307228684425354,0.118190549314022,0.5299370884895325,289.2598876953125,290.0091857910156,290.07000732421875,288.64556884765625,290.0682373046875,297.2992553710937,287.26953125,1.0,0.2155241817235946,1.0,1.0,0.0,1.0,-1.1525061130523682,1.1525050401687622,1.1620040822890587e-06,0.8721431493759155,0.1945490837097168,0.1945490837097168,0.0,20.09174346923828,25.0,4764.36083984375,-0.0,126.69820404052734,1.0,283.1499938964844,286.8951721191406,291.6440124511719,291.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,18032.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857658863067627,1.0,0.0,0.0,0.2975673675537109,0.4935595095157623,6.5158904938300566e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.43505859375,0.0,20.48549461364746,1895.4371337890625,0.0,51.059112548828125,0.2424644082784652,1.0,0.0,3.0,1.0,0.0
12384780,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34912109375,0.870250940322876,0.1293835639953613,0.1159284338355064,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.349365234375,0.8846849203109741,0.1358924061059951,0.1281462162733078,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.8681316375732422,0.1284622251987457,0.0895131677389144,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8376113176345825,0.1150964051485061,0.1085194945335388,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487243652344,0.8513197898864746,0.1209085211157798,0.5417221188545227,289.3506164550781,289.9637451171875,290.1066589355469,288.6725769042969,290.1049194335937,297.3144836425781,287.3597412109375,1.0,0.2182426899671554,1.0,1.0,0.0,1.0,-1.180704116821289,1.1807029247283936,1.2104821962566348e-06,0.8949751257896423,0.1872869729995727,0.1872869729995727,0.0,19.42853546142578,25.0,4713.20703125,-0.0,132.8942413330078,1.0,283.1499938964844,286.9801330566406,291.6712341308594,292.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18027.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854973971843719,1.0,0.0,0.0,0.2879468202590942,0.4941799342632293,6.231660076849721e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.9498291015625,0.0,20.45530128479004,1895.4371337890625,0.0,49.53277969360352,0.2421942949295044,1.0,0.0,3.0,1.0,0.0
12384840,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34912109375,0.870250940322876,0.1293835639953613,0.1159284338355064,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.349365234375,0.8846849203109741,0.1358924061059951,0.1281462162733078,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.8681316375732422,0.1284622251987457,0.0895131677389144,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8376113176345825,0.1150964051485061,0.1085194945335388,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487243652344,0.8513197898864746,0.1209085211157798,0.5417221188545227,289.3506164550781,289.9637451171875,290.1066589355469,288.6725769042969,290.1049194335937,297.3144836425781,287.3597412109375,1.0,0.2182426899671554,1.0,1.0,0.0,1.0,-1.180704116821289,1.1807029247283936,1.2104821962566348e-06,0.8949751257896423,0.1872869729995727,0.1872869729995727,0.0,19.42853546142578,25.0,4713.20703125,-0.0,132.8942413330078,1.0,283.1499938964844,286.9801330566406,291.6712341308594,292.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18027.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854973971843719,1.0,0.0,0.0,0.2879468202590942,0.4941799342632293,6.231660076849721e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.9498291015625,0.0,20.45530128479004,1895.4371337890625,0.0,49.53277969360352,0.2421942949295044,1.0,0.0,3.0,1.0,0.0
12384900,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.8831125497817993,0.1310797482728958,0.1174171343445777,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39166259765625,0.8981461524963379,0.1377774327993393,0.1298860758543014,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3913879394531,0.881023645401001,0.130192682147026,0.0906923338770866,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3907775878906,0.8498755693435669,0.1169019937515258,0.1101846843957901,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3910522460937,0.863076388835907,0.1223306059837341,0.5479069948196411,289.392822265625,289.9410095214844,290.125,288.6861267089844,290.123291015625,297.3219909667969,287.4013977050781,1.0,0.2197207361459732,1.0,1.0,0.0,1.0,-1.195417046546936,1.1954158544540403,1.2362902452878188e-06,0.906875729560852,0.1842856258153915,0.1842856258153915,0.0,19.104475021362305,25.0,4699.45166015625,-0.0,136.27371215820312,1.0,283.1499938964844,287.020263671875,291.6851501464844,292.02545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18022.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285415917634964,1.0,0.0,0.0,0.2844575941562652,0.4948253929615021,6.131280816390472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1578.3760986328125,0.0,20.459754943847656,1895.4371337890625,0.0,49.07185745239258,0.2421062439680099,1.0,0.0,3.0,1.0,0.0
12384960,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.8969768285751343,0.1328038722276687,0.1189319714903831,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320068359375,0.9130581617355348,0.1397031098604202,0.1316654533147812,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43170166015625,0.8949548602104187,0.1319586038589477,0.0918970555067062,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.8633127212524414,0.118748739361763,0.1118898466229438,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.431396484375,0.8759530186653137,0.1237905770540237,0.5542673468589783,289.4330749511719,289.91827392578125,290.1433410644531,288.6997375488281,290.1416320800781,297.3293762207031,287.441162109375,1.0,0.2212754040956497,1.0,1.0,0.0,1.0,-1.2104980945587158,1.2104969024658203,1.2631127219719929e-06,0.9190652966499328,0.181684210896492,0.181684210896492,0.0,18.78695678710937,25.0,4690.529296875,-0.0,139.84303283691406,1.0,283.1499938964844,287.0582275390625,291.6990966796875,292.038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18017.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853686809539795,1.0,0.0,0.0,0.2814537286758423,0.495444655418396,6.0459455220041044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.2933349609375,0.0,20.46662712097168,1895.4371337890625,0.0,48.80508804321289,0.2420359998941421,1.0,0.0,3.0,1.0,0.0
12385020,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5071716308594,0.930256962776184,0.1363293826580047,0.1220330074429512,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.50738525390625,0.948836386203766,0.1436696797609329,0.135335311293602,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50714111328125,0.9282039403915404,0.1355902999639511,0.094377800822258,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.8941682577133179,0.122558906674385,0.1154127866029739,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068359375,0.905304789543152,0.1268166154623031,0.5674761533737183,289.50836181640625,289.872802734375,290.17999267578125,288.7269897460937,290.1783447265625,297.34381103515625,287.5155639648437,1.0,0.2246082872152328,1.0,1.0,0.0,1.0,-1.2416868209838867,1.2416855096817017,1.3197787893659552e-06,0.9442455172538756,0.1776467412710189,0.1776467412710189,0.0,18.17363929748535,25.0,4686.40283203125,-0.0,147.56480407714844,1.0,283.1499938964844,287.1282958984375,291.7268371582031,292.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,18010.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853419184684753,1.0,0.0,0.0,0.2768105268478393,0.4966075122356415,5.915918865895264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.6270751953125,0.0,20.486225128173828,1895.4371337890625,0.0,48.654029846191406,0.2419400811195373,1.0,0.0,3.0,1.0,0.0
12385080,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5071716308594,0.930256962776184,0.1363293826580047,0.1220330074429512,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.50738525390625,0.948836386203766,0.1436696797609329,0.135335311293602,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50714111328125,0.9282039403915404,0.1355902999639511,0.094377800822258,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.8941682577133179,0.122558906674385,0.1154127866029739,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068359375,0.905304789543152,0.1268166154623031,0.5674761533737183,289.50836181640625,289.872802734375,290.17999267578125,288.7269897460937,290.1783447265625,297.34381103515625,287.5155639648437,1.0,0.2246082872152328,1.0,1.0,0.0,1.0,-1.2416868209838867,1.2416855096817017,1.3197787893659552e-06,0.9442455172538756,0.1776467412710189,0.1776467412710189,0.0,18.17363929748535,25.0,4686.40283203125,-0.0,147.56480407714844,1.0,283.1499938964844,287.1282958984375,291.7268371582031,292.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,18010.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853419184684753,1.0,0.0,0.0,0.2768105268478393,0.4966075122356415,5.915918865895264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1579.6270751953125,0.0,20.486225128173828,1895.4371337890625,0.0,48.654029846191406,0.2419400811195373,1.0,0.0,3.0,1.0,0.0
12385140,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.96735817193985,0.1399483382701873,0.1252220571041107,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.9827309250831604,0.1477859616279602,0.1387242078781128,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.965872883796692,0.1393447369337082,0.0969475507736206,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.9319416284561156,0.1265133321285247,0.1190768107771873,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.9422926902770996,0.129972219467163,0.5812896490097046,289.5771789550781,289.82733154296875,290.2166748046875,288.7543029785156,290.2150573730469,297.35772705078125,287.5835876464844,1.0,0.2282121628522873,1.0,1.0,0.0,1.0,-1.2736213207244873,1.2736200094223022,1.3795141740047256e-06,0.97001713514328,0.1750812083482742,0.1750812083482742,0.0,17.632680892944336,43.0,4699.25390625,-0.0,156.02406311035156,1.0,283.1499938964844,287.19110107421875,291.7545471191406,292.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18004.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853935658931732,1.0,0.0,0.0,0.2738244831562042,0.4976798593997955,5.833455496428996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.822021484375,0.0,20.512168884277344,1895.4371337890625,0.0,48.945533752441406,0.2418940514326095,1.0,0.0,3.0,1.0,0.0
12385200,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.96735817193985,0.1399483382701873,0.1252220571041107,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.9827309250831604,0.1477859616279602,0.1387242078781128,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.965872883796692,0.1393447369337082,0.0969475507736206,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.9319416284561156,0.1265133321285247,0.1190768107771873,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.9422926902770996,0.129972219467163,0.5812896490097046,289.5771789550781,289.82733154296875,290.2166748046875,288.7543029785156,290.2150573730469,297.35772705078125,287.5835876464844,1.0,0.2282121628522873,1.0,1.0,0.0,1.0,-1.2736213207244873,1.2736200094223022,1.3795141740047256e-06,0.97001713514328,0.1750812083482742,0.1750812083482742,0.0,17.632680892944336,43.0,4699.25390625,-0.0,156.02406311035156,1.0,283.1499938964844,287.19110107421875,291.7545471191406,292.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18004.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853935658931732,1.0,0.0,0.0,0.2738244831562042,0.4976798593997955,5.833455496428996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.822021484375,0.0,20.512168884277344,1895.4371337890625,0.0,48.945533752441406,0.2418940514326095,1.0,0.0,3.0,1.0,0.0
12385260,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6360168457031,0.9044943451881408,0.1436502784490585,0.128639668226242,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63623046875,0.9238291382789612,0.1521041542291641,0.1433108747005462,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.635986328125,0.903428077697754,0.14321269094944,0.099715381860733,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356201171875,0.8754734396934509,0.1307841837406158,0.1231589838862419,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357116699219,0.8816369771957397,0.1332490742206573,0.5964044332504272,289.6371154785156,289.7818603515625,290.2533264160156,288.7815856933594,290.25177001953125,297.371826171875,287.6444702148437,1.0,0.2389367371797561,1.0,1.0,0.0,1.0,-1.3096174001693726,1.309615969657898,1.4488479109786567e-06,0.9989340901374816,0.1738672405481338,0.1738672405481338,0.0,21.2253360748291,61.0,4730.8515625,-0.0,175.381591796875,1.0,283.1499938964844,287.24578857421875,291.7822265625,292.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855226993560791,1.0,0.0,0.0,0.2723123133182525,0.4986351132392883,5.792027746309713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1601.0645751953125,0.0,20.542085647583008,1895.4371337890625,0.0,49.67612838745117,0.2418894320726394,1.0,0.0,3.0,1.0,0.0
12385320,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6360168457031,0.9044943451881408,0.1436502784490585,0.128639668226242,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63623046875,0.9238291382789612,0.1521041542291641,0.1433108747005462,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.635986328125,0.903428077697754,0.14321269094944,0.099715381860733,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356201171875,0.8754734396934509,0.1307841837406158,0.1231589838862419,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357116699219,0.8816369771957397,0.1332490742206573,0.5964044332504272,289.6371154785156,289.7818603515625,290.2533264160156,288.7815856933594,290.25177001953125,297.371826171875,287.6444702148437,1.0,0.2389367371797561,1.0,1.0,0.0,1.0,-1.3096174001693726,1.309615969657898,1.4488479109786567e-06,0.9989340901374816,0.1738672405481338,0.1738672405481338,0.0,21.2253360748291,61.0,4730.8515625,-0.0,175.381591796875,1.0,283.1499938964844,287.24578857421875,291.7822265625,292.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855226993560791,1.0,0.0,0.0,0.2723123133182525,0.4986351132392883,5.792027746309713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1601.0645751953125,0.0,20.542085647583008,1895.4371337890625,0.0,49.67612838745117,0.2418894320726394,1.0,0.0,3.0,1.0,0.0
12385380,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6994323730469,0.8290936946868896,0.1473728567361831,0.1322423368692398,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996154785156,0.8444316983222961,0.1563968956470489,0.1476425379514694,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.8285908102989197,0.1471407413482666,0.1026544347405433,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.8057821989059448,0.1348850727081298,0.1273532062768936,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991577148437,0.8095918893814087,0.1365941762924194,0.6126663684844971,289.7002868652344,289.73638916015625,290.2900085449219,288.8088073730469,290.2884826660156,297.3838195800781,287.7056579589844,1.0,0.2547540366649627,1.0,1.0,0.0,1.0,-1.347224473953247,1.347222924232483,1.5237034176607267e-06,1.029136061668396,0.1741319596767425,0.1741319596767425,0.0,28.868825912475582,49.0,4780.89111328125,-0.0,205.6186065673828,1.0,283.1499938964844,287.2969970703125,291.80987548828125,292.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,17994.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857353389263153,1.0,0.0,0.0,0.2723666429519653,0.4996367692947387,5.7935118924490325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.02783203125,0.0,20.58170318603516,1895.4371337890625,0.0,50.884952545166016,0.2419293075799942,1.0,0.0,3.0,1.0,0.0
12385440,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6994323730469,0.8290936946868896,0.1473728567361831,0.1322423368692398,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996154785156,0.8444316983222961,0.1563968956470489,0.1476425379514694,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.8285908102989197,0.1471407413482666,0.1026544347405433,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.8057821989059448,0.1348850727081298,0.1273532062768936,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991577148437,0.8095918893814087,0.1365941762924194,0.6126663684844971,289.7002868652344,289.73638916015625,290.2900085449219,288.8088073730469,290.2884826660156,297.3838195800781,287.7056579589844,1.0,0.2547540366649627,1.0,1.0,0.0,1.0,-1.347224473953247,1.347222924232483,1.5237034176607267e-06,1.029136061668396,0.1741319596767425,0.1741319596767425,0.0,28.868825912475582,49.0,4780.89111328125,-0.0,205.6186065673828,1.0,283.1499938964844,287.2969970703125,291.80987548828125,292.1571655273437,293.1499938964844,293.1499938964844,283.1499938964844,17994.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857353389263153,1.0,0.0,0.0,0.2723666429519653,0.4996367692947387,5.7935118924490325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.02783203125,0.0,20.58170318603516,1895.4371337890625,0.0,50.884952545166016,0.2419293075799942,1.0,0.0,3.0,1.0,0.0
12385500,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.8177536725997925,0.1492495536804199,0.1339933723211288,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7273254394531,0.8330999612808228,0.1585851013660431,0.1497727483510971,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.8174473643302917,0.1491315811872482,0.1040935590863227,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268981933594,0.7944389581680298,0.1369840800762176,0.1293978542089462,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269287109375,0.7974473237991333,0.1382935345172882,0.6206041574478149,289.7279663085937,289.7136535644531,290.3083190917969,288.8223571777344,290.30682373046875,297.3895874023437,287.7328796386719,1.0,0.2595286071300506,1.0,1.0,0.0,1.0,-1.3655951023101809,1.3655935525894165,1.5611781236657407e-06,1.0438859462738037,0.1747325658798217,0.1747325658798217,0.0,31.109140396118164,49.0,4811.06689453125,-0.0,217.5105438232422,1.0,283.1499938964844,287.32000732421875,291.8236694335937,292.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17992.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2858791351318359,1.0,0.0,0.0,0.2728996574878692,0.500096321105957,5.8080922293868314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1634.5352783203125,0.0,20.60284805297852,1895.4371337890625,0.0,51.70629501342773,0.2419632673263549,1.0,0.0,3.0,1.0,0.0
12385560,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528381347656,0.8170226216316223,0.1511475443840026,0.1357078105211258,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530212402344,0.8326884508132935,0.1608065664768219,0.1518777459859848,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528381347656,0.8169195652008057,0.1511488854885101,0.1055084615945816,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.7944312691688538,0.1391197293996811,0.1314210444688797,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75262451171875,0.7966035604476929,0.140018492937088,0.6283841133117676,289.75360107421875,289.6909484863281,290.32666015625,288.8358764648437,290.3251953125,297.3952941894531,287.75811767578125,1.0,0.2628191411495209,1.0,1.0,0.0,1.0,-1.3836464881896973,1.3836448192596436,1.5985680192898144e-06,1.0583575963974,0.1756356656551361,0.1756356656551361,0.0,31.97796058654785,37.0,4845.0751953125,-0.0,226.3486328125,1.0,283.1499938964844,287.3409423828125,291.8373718261719,292.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,17990.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860405743122101,1.0,0.0,0.0,0.2737601995468139,0.5005372762680054,5.831689353641423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1648.2508544921875,0.0,20.62508201599121,1895.4371337890625,0.0,52.63220977783203,0.2420061379671096,1.0,0.0,3.0,1.0,0.0
12385620,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.8364602327346802,0.1550173759460449,0.1390903741121292,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80029296875,0.8535470366477966,0.1653538644313812,0.1560694724321365,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.8367778062820435,0.1552719622850418,0.1083126366138458,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.8162984848022461,0.1435025036334991,0.1354570388793945,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.8167898654937744,0.1435549557209015,0.6437700986862183,289.80078125,289.6454772949219,290.36334228515625,288.8627319335937,290.3619079589844,297.4066162109375,287.80474853515625,1.0,0.265695571899414,1.0,1.0,0.0,1.0,-1.4194201231002808,1.419418454170227,1.6743607602620614e-06,1.0869983434677124,0.1783308982849121,0.1783308982849121,0.0,30.815773010253903,25.0,4929.56689453125,-0.0,237.51356506347656,1.0,283.1499938964844,287.37890625,291.8646240234375,292.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,17985.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864140570163727,1.0,0.0,0.0,0.2764456570148468,0.5013872385025024,5.9057949641783125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.258056640625,0.0,20.673513412475582,1895.4371337890625,0.0,54.78976058959961,0.2421183437108993,1.0,0.0,3.0,1.0,0.0
12385680,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.8364602327346802,0.1550173759460449,0.1390903741121292,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80029296875,0.8535470366477966,0.1653538644313812,0.1560694724321365,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8001403808594,0.8367778062820435,0.1552719622850418,0.1083126366138458,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.8162984848022461,0.1435025036334991,0.1354570388793945,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.8167898654937744,0.1435549557209015,0.6437700986862183,289.80078125,289.6454772949219,290.36334228515625,288.8627319335937,290.3619079589844,297.4066162109375,287.80474853515625,1.0,0.265695571899414,1.0,1.0,0.0,1.0,-1.4194201231002808,1.419418454170227,1.6743607602620614e-06,1.0869983434677124,0.1783308982849121,0.1783308982849121,0.0,30.815773010253903,25.0,4929.56689453125,-0.0,237.51356506347656,1.0,283.1499938964844,287.37890625,291.8646240234375,292.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,17985.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864140570163727,1.0,0.0,0.0,0.2764456570148468,0.5013872385025024,5.9057949641783125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.258056640625,0.0,20.673513412475582,1895.4371337890625,0.0,54.78976058959961,0.2421183437108993,1.0,0.0,3.0,1.0,0.0
12385740,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84185791015625,0.8929077386856079,0.1589904725551605,0.1424481123685836,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84197998046875,0.9140732288360596,0.1700423806905746,0.1602712720632553,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84185791015625,0.8937880396842957,0.1595185697078704,0.1111113652586937,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416748046875,0.8711226582527161,0.1480326354503631,0.1395098865032196,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416748046875,0.8699448108673096,0.1472140699625015,0.6591153144836426,289.8424072265625,289.6000061035156,290.3999938964844,288.88934326171875,290.3985900878906,297.4178466796875,287.8457946777344,1.0,0.264829009771347,1.0,1.0,0.0,1.0,-1.455141305923462,1.4551395177841189,1.7523055930723783e-06,1.1155461072921753,0.1821514219045639,0.1821514219045639,0.0,26.559326171875,25.0,5028.7763671875,-0.0,241.4748992919922,1.0,283.1499938964844,287.4113464355469,291.8916015625,292.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,17981.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868653237819671,1.0,0.0,0.0,0.2803906500339508,0.5021994709968567,6.015976605766582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.06201171875,0.0,20.72738075256348,1895.4371337890625,0.0,57.42539596557617,0.242265522480011,1.0,0.0,3.0,1.0,0.0
12385800,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84185791015625,0.8929077386856079,0.1589904725551605,0.1424481123685836,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84197998046875,0.9140732288360596,0.1700423806905746,0.1602712720632553,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84185791015625,0.8937880396842957,0.1595185697078704,0.1111113652586937,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416748046875,0.8711226582527161,0.1480326354503631,0.1395098865032196,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416748046875,0.8699448108673096,0.1472140699625015,0.6591153144836426,289.8424072265625,289.6000061035156,290.3999938964844,288.88934326171875,290.3985900878906,297.4178466796875,287.8457946777344,1.0,0.264829009771347,1.0,1.0,0.0,1.0,-1.455141305923462,1.4551395177841189,1.7523055930723783e-06,1.1155461072921753,0.1821514219045639,0.1821514219045639,0.0,26.559326171875,25.0,5028.7763671875,-0.0,241.4748992919922,1.0,283.1499938964844,287.4113464355469,291.8916015625,292.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,17981.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868653237819671,1.0,0.0,0.0,0.2803906500339508,0.5021994709968567,6.015976605766582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.06201171875,0.0,20.72738075256348,1895.4371337890625,0.0,57.42539596557617,0.242265522480011,1.0,0.0,3.0,1.0,0.0
12385860,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.971446454524994,0.1630488634109497,0.1459232121706009,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.878662109375,0.9905861020088196,0.174882099032402,0.1642365753650665,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.9728708267211914,0.1638752222061157,0.114017479121685,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.9491697549819946,0.1526939868927002,0.1437283456325531,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.945719838142395,0.150985449552536,0.6751565933227539,289.8790283203125,289.5545349121094,290.4366760253906,288.9156188964844,290.435302734375,297.4289245605469,287.8818664550781,1.0,0.2657734155654907,1.0,1.0,0.0,1.0,-1.4909191131591797,1.4909173250198364,1.8327253883398955e-06,1.1441526412963867,0.1870303601026535,0.1870303601026535,0.0,23.22346878051757,43.0,5143.7919921875,-0.0,248.07449340820312,1.0,283.1499938964844,287.43707275390625,291.918212890625,292.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,17977.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873829305171966,1.0,0.0,0.0,0.2855689823627472,0.5029839873313904,6.163105137346747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1761.168212890625,0.0,20.78704643249512,1895.4371337890625,0.0,60.48662185668945,0.2424477487802505,1.0,0.0,3.0,1.0,0.0
12385920,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.971446454524994,0.1630488634109497,0.1459232121706009,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.878662109375,0.9905861020088196,0.174882099032402,0.1642365753650665,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.9728708267211914,0.1638752222061157,0.114017479121685,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.9491697549819946,0.1526939868927002,0.1437283456325531,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.945719838142395,0.150985449552536,0.6751565933227539,289.8790283203125,289.5545349121094,290.4366760253906,288.9156188964844,290.435302734375,297.4289245605469,287.8818664550781,1.0,0.2657734155654907,1.0,1.0,0.0,1.0,-1.4909191131591797,1.4909173250198364,1.8327253883398955e-06,1.1441526412963867,0.1870303601026535,0.1870303601026535,0.0,23.22346878051757,43.0,5143.7919921875,-0.0,248.07449340820312,1.0,283.1499938964844,287.43707275390625,291.918212890625,292.2940673828125,293.1499938964844,293.1499938964844,283.1499938964844,17977.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873829305171966,1.0,0.0,0.0,0.2855689823627472,0.5029839873313904,6.163105137346747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1761.168212890625,0.0,20.78704643249512,1895.4371337890625,0.0,60.48662185668945,0.2424477487802505,1.0,0.0,3.0,1.0,0.0
12385980,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115905761719,0.9639495015144348,0.167153850197792,0.1496232599020004,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117736816406,0.9861358404159546,0.1799861192703247,0.1695580035448074,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91162109375,0.9660348892211914,0.1683126240968704,0.1171208173036575,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114685058594,0.9429386258125304,0.1574592143297195,0.1482352614402771,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91143798828125,0.9374454617500304,0.1548464745283126,0.6924983263015747,289.91217041015625,289.5090637207031,290.47332763671875,288.9415283203125,290.4720153808594,297.4402770996094,287.91571044921875,1.0,0.2747405767440796,1.0,1.0,0.0,1.0,-1.5364338159561155,1.536431908607483,1.938087507369346e-06,1.1802198886871338,0.192914143204689,0.192914143204689,0.0,24.86530876159668,61.0,5283.23681640625,-0.0,271.1905822753906,1.0,283.1499938964844,287.4564514160156,291.94439697265625,292.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,17972.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879603207111358,1.0,0.0,0.0,0.2919633388519287,0.5037506222724915,6.34895069850927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.6280517578125,0.0,20.852907180786133,1895.4371337890625,0.0,63.94796371459961,0.2426654547452926,1.0,0.0,3.0,1.0,0.0
12386040,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115905761719,0.9639495015144348,0.167153850197792,0.1496232599020004,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117736816406,0.9861358404159546,0.1799861192703247,0.1695580035448074,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91162109375,0.9660348892211914,0.1683126240968704,0.1171208173036575,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114685058594,0.9429386258125304,0.1574592143297195,0.1482352614402771,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91143798828125,0.9374454617500304,0.1548464745283126,0.6924983263015747,289.91217041015625,289.5090637207031,290.47332763671875,288.9415283203125,290.4720153808594,297.4402770996094,287.91571044921875,1.0,0.2747405767440796,1.0,1.0,0.0,1.0,-1.5364338159561155,1.536431908607483,1.938087507369346e-06,1.1802198886871338,0.192914143204689,0.192914143204689,0.0,24.86530876159668,61.0,5283.23681640625,-0.0,271.1905822753906,1.0,283.1499938964844,287.4564514160156,291.94439697265625,292.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,17972.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879603207111358,1.0,0.0,0.0,0.2919633388519287,0.5037506222724915,6.34895069850927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.6280517578125,0.0,20.852907180786133,1895.4371337890625,0.0,63.94796371459961,0.2426654547452926,1.0,0.0,3.0,1.0,0.0
12386100,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.9168514013290404,0.1692024320363998,0.1515748798847198,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278259277344,0.9435300827026368,0.1824097335338592,0.1719112694263458,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.927734375,0.9194456338882446,0.1705406606197357,0.1187606230378151,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.8978689312934875,0.1598590612411499,0.150615707039833,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.8923487663269043,0.1567869484424591,0.7017439007759094,289.9281005859375,289.486328125,290.4916687011719,288.95428466796875,290.4903564453125,297.44482421875,287.9306030273437,1.0,0.2812472283840179,1.0,1.0,0.0,1.0,-1.5537596940994265,1.553757667541504,1.9793183128058445e-06,1.1940586566925049,0.1962496936321258,0.1962496936321258,0.0,28.117101669311523,61.0,5354.16162109375,-0.0,288.2700500488281,1.0,283.1499938964844,287.4659118652344,291.9573974609375,292.3490600585937,293.1499938964844,293.1499938964844,283.1499938964844,17970.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288282185792923,1.0,0.0,0.0,0.2956888675689697,0.5041488409042358,6.459490276000679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.1746826171875,0.0,20.88947486877441,1895.4371337890625,0.0,65.89746856689453,0.2427904158830642,1.0,0.0,3.0,1.0,0.0
12386160,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422607421875,0.8789015412330627,0.1712516099214553,0.1535461843013763,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423522949219,0.901896059513092,0.1848672479391098,0.1743533462285995,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422607421875,0.881393313407898,0.1727792024612426,0.1204224750399589,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421691894531,0.8627974390983582,0.1622751355171203,0.1530312597751617,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.942138671875,0.8569715619087219,0.1587390750646591,0.711133599281311,289.942626953125,289.4635925292969,290.510009765625,288.9669494628906,290.5086975097656,297.4491882324219,287.94500732421875,1.0,0.288949579000473,1.0,1.0,0.0,1.0,-1.5752254724502563,1.575223445892334,2.0310610580054345e-06,1.2111018896102903,0.1998177915811538,0.1998177915811538,0.0,32.04513168334961,79.0,5433.29296875,-0.0,308.8231811523437,1.0,283.1499938964844,287.4735717773437,291.9703063964844,292.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,17968.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886269986629486,1.0,0.0,0.0,0.2997144758701324,0.5045315623283386,6.580918920917611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1865.9447021484373,0.0,20.927330017089844,1895.4371337890625,0.0,68.00077056884766,0.2429248392581939,1.0,0.0,3.0,1.0,0.0
12386220,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9684143066406,0.8187167048454285,0.1753327846527099,0.1575691848993301,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.968505859375,0.8389041423797607,0.1898381859064102,0.1794062554836273,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9684143066406,0.821377158164978,0.1772671639919281,0.1238285303115844,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9683532714844,0.8057620525360107,0.167133629322052,0.157988965511322,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96832275390625,0.7987188100814819,0.1626590490341186,0.7304618954658508,289.9687194824219,289.4181213378906,290.5466613769531,288.99188232421875,290.54541015625,297.4564819335937,287.970703125,1.0,0.3069001138210296,1.0,1.0,0.0,1.0,-1.619367241859436,1.619365096092224,2.140095830327482e-06,1.2460999488830566,0.2076425552368164,0.2076425552368164,0.0,42.459075927734375,67.0,5605.919921875,-0.0,359.2179870605469,1.0,283.1499938964844,287.4849548339844,291.99560546875,292.406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17963.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893691062927246,1.0,0.0,0.0,0.3087606132030487,0.5052943825721741,6.861864410012686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1928.2681884765625,0.0,21.009090423583984,1895.4371337890625,0.0,72.57288360595703,0.2432250827550888,1.0,0.0,3.0,1.0,0.0
12386280,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9684143066406,0.8187167048454285,0.1753327846527099,0.1575691848993301,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.968505859375,0.8389041423797607,0.1898381859064102,0.1794062554836273,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9684143066406,0.821377158164978,0.1772671639919281,0.1238285303115844,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9683532714844,0.8057620525360107,0.167133629322052,0.157988965511322,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96832275390625,0.7987188100814819,0.1626590490341186,0.7304618954658508,289.9687194824219,289.4181213378906,290.5466613769531,288.99188232421875,290.54541015625,297.4564819335937,287.970703125,1.0,0.3069001138210296,1.0,1.0,0.0,1.0,-1.619367241859436,1.619365096092224,2.140095830327482e-06,1.2460999488830566,0.2076425552368164,0.2076425552368164,0.0,42.459075927734375,67.0,5605.919921875,-0.0,359.2179870605469,1.0,283.1499938964844,287.4849548339844,291.99560546875,292.406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17963.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893691062927246,1.0,0.0,0.0,0.3087606132030487,0.5052943825721741,6.861864410012686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1928.2681884765625,0.0,21.009090423583984,1895.4371337890625,0.0,72.57288360595703,0.2432250827550888,1.0,0.0,3.0,1.0,0.0
12386340,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.8070892691612244,0.1794137954711914,0.161357581615448,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889831542969,0.8282158970832825,0.1948757022619247,0.1842844039201736,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.8104403018951416,0.1817840486764907,0.1270747184753418,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.7952662706375122,0.1720367074012756,0.1627467721700668,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.7869762778282166,0.1666092425584793,0.7487789988517761,289.9891357421875,289.3726806640625,290.5833435058594,289.0162353515625,290.58209228515625,297.4632873535156,287.99053955078125,1.0,0.3164212107658386,1.0,1.0,0.0,1.0,-1.6613750457763672,1.6613729000091553,2.247197926408262e-06,1.279381275177002,0.2163098603487014,0.2163098603487014,0.0,46.89406204223633,55.0,5794.43994140625,-0.0,394.1515808105469,1.0,283.1499938964844,287.49102783203125,292.02032470703125,292.4457397460937,293.1499938964844,293.1499938964844,283.1499938964844,17957.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901844680309295,1.0,0.0,0.0,0.3191282153129577,0.5060334801673889,7.199082219244701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.8065185546875,0.0,21.098522186279297,1895.4371337890625,0.0,77.64613342285156,0.2435684353113174,1.0,0.0,3.0,1.0,0.0
12386400,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.8070892691612244,0.1794137954711914,0.161357581615448,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889831542969,0.8282158970832825,0.1948757022619247,0.1842844039201736,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98895263671875,0.8104403018951416,0.1817840486764907,0.1270747184753418,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.7952662706375122,0.1720367074012756,0.1627467721700668,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.7869762778282166,0.1666092425584793,0.7487789988517761,289.9891357421875,289.3726806640625,290.5833435058594,289.0162353515625,290.58209228515625,297.4632873535156,287.99053955078125,1.0,0.3164212107658386,1.0,1.0,0.0,1.0,-1.6613750457763672,1.6613729000091553,2.247197926408262e-06,1.279381275177002,0.2163098603487014,0.2163098603487014,0.0,46.89406204223633,55.0,5794.43994140625,-0.0,394.1515808105469,1.0,283.1499938964844,287.49102783203125,292.02032470703125,292.4457397460937,293.1499938964844,293.1499938964844,283.1499938964844,17957.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901844680309295,1.0,0.0,0.0,0.3191282153129577,0.5060334801673889,7.199082219244701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.8065185546875,0.0,21.098522186279297,1895.4371337890625,0.0,77.64613342285156,0.2435684353113174,1.0,0.0,3.0,1.0,0.0
