time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386460,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030212402344,0.820695698261261,0.1835478991270065,0.1649903804063797,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030517578125,0.8426117897033691,0.2000058740377426,0.189039945602417,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030212402344,0.8244433403015137,0.1863732784986496,0.1302141100168228,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00299072265625,0.810980498790741,0.1770228296518325,0.1673705577850341,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0029602050781,0.8013787865638733,0.17062908411026,0.7663993239402771,290.0031433105469,289.32720947265625,290.6199951171875,289.0399475097656,290.6188049316406,297.4700622558594,288.0041198730469,1.0,0.3205822706222534,1.0,1.0,0.0,1.0,-1.701923131942749,1.7019208669662476,2.353607897020993e-06,1.311434030532837,0.2257257103919983,0.2257257103919983,0.0,46.13810729980469,43.0,5999.75537109375,-0.0,414.8351440429688,1.0,283.1499938964844,287.49090576171875,292.0444030761719,292.4855651855469,293.1499938964844,293.1499938964844,283.1499938964844,17952.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910726070404053,1.0,0.0,0.0,0.3308022618293762,0.5067377686500549,7.601133056311937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.86083984375,0.0,21.1955623626709,1895.4371337890625,0.0,83.1830825805664,0.2439561933279037,1.0,0.0,3.0,1.0,0.0
12386520,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030212402344,0.820695698261261,0.1835478991270065,0.1649903804063797,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030517578125,0.8426117897033691,0.2000058740377426,0.189039945602417,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0030212402344,0.8244433403015137,0.1863732784986496,0.1302141100168228,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00299072265625,0.810980498790741,0.1770228296518325,0.1673705577850341,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0029602050781,0.8013787865638733,0.17062908411026,0.7663993239402771,290.0031433105469,289.32720947265625,290.6199951171875,289.0399475097656,290.6188049316406,297.4700622558594,288.0041198730469,1.0,0.3205822706222534,1.0,1.0,0.0,1.0,-1.701923131942749,1.7019208669662476,2.353607897020993e-06,1.311434030532837,0.2257257103919983,0.2257257103919983,0.0,46.13810729980469,43.0,5999.75537109375,-0.0,414.8351440429688,1.0,283.1499938964844,287.49090576171875,292.0444030761719,292.4855651855469,293.1499938964844,293.1499938964844,283.1499938964844,17952.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910726070404053,1.0,0.0,0.0,0.3308022618293762,0.5067377686500549,7.601133056311937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.86083984375,0.0,21.1955623626709,1895.4371337890625,0.0,83.1830825805664,0.2439561933279037,1.0,0.0,3.0,1.0,0.0
12386580,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0117492675781,0.8552846908569336,0.1877414584159851,0.1685410439968109,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01177978515625,0.8807006478309631,0.20523102581501,0.1937426775693893,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0117492675781,0.8599972128868103,0.1910426914691925,0.1333035975694656,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0117492675781,0.846566915512085,0.1821004152297973,0.1719371676445007,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01171875,0.8359636068344116,0.1747291684150695,0.7836965918540955,290.0118408203125,289.28173828125,290.6566772460937,289.0629577636719,290.6554870605469,297.4767761230469,288.0124206542969,1.0,0.3210564255714416,1.0,1.0,0.0,1.0,-1.7417936325073242,1.7417912483215332,2.461151552779484e-06,1.3428961038589478,0.2358272671699524,0.2358272671699524,0.0,41.79556274414063,31.0,6222.8037109375,-0.0,425.3349304199219,1.0,283.1499938964844,287.48553466796875,292.06787109375,292.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17946.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292049765586853,1.0,0.0,0.0,0.3438086807727813,0.5074186325073242,8.08165268040284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.761474609375,0.0,21.30127716064453,1895.4371337890625,0.0,89.19007873535156,0.2443917244672775,1.0,0.0,3.0,1.0,0.0
12386640,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0117492675781,0.8552846908569336,0.1877414584159851,0.1685410439968109,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01177978515625,0.8807006478309631,0.20523102581501,0.1937426775693893,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0117492675781,0.8599972128868103,0.1910426914691925,0.1333035975694656,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0117492675781,0.846566915512085,0.1821004152297973,0.1719371676445007,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.01171875,0.8359636068344116,0.1747291684150695,0.7836965918540955,290.0118408203125,289.28173828125,290.6566772460937,289.0629577636719,290.6554870605469,297.4767761230469,288.0124206542969,1.0,0.3210564255714416,1.0,1.0,0.0,1.0,-1.7417936325073242,1.7417912483215332,2.461151552779484e-06,1.3428961038589478,0.2358272671699524,0.2358272671699524,0.0,41.79556274414063,31.0,6222.8037109375,-0.0,425.3349304199219,1.0,283.1499938964844,287.48553466796875,292.06787109375,292.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17946.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292049765586853,1.0,0.0,0.0,0.3438086807727813,0.5074186325073242,8.08165268040284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.761474609375,0.0,21.30127716064453,1895.4371337890625,0.0,89.19007873535156,0.2443917244672775,1.0,0.0,3.0,1.0,0.0
12386700,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.8855401277542114,0.1898588985204696,0.1702972650527954,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.913708746433258,0.2078777998685836,0.1960864514112472,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.8909724950790405,0.1934067010879516,0.13483926653862,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.876848042011261,0.1846730858087539,0.1742123812437057,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142822265625,0.8645229935646057,0.1768094450235366,0.7922901511192322,290.01434326171875,289.2590026855469,290.67498779296875,289.0741882324219,290.6738586425781,297.4801025390625,288.0147705078125,1.0,0.3203072249889374,1.0,1.0,0.0,1.0,-1.761610507965088,1.761608004570007,2.515675987524446e-06,1.3585141897201538,0.2411169558763504,0.2411169558763504,0.0,38.61271286010742,31.0,6341.130859375,-0.0,427.6136474609375,1.0,283.1499938964844,287.48114013671875,292.0793762207031,292.5465393066406,293.1499938964844,293.1499938964844,283.1499938964844,17943.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925845682621002,1.0,0.0,0.0,0.3508225083351135,0.5077530741691589,8.357125658164932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.005615234375,0.0,21.35777282714844,1895.4371337890625,0.0,92.38512420654295,0.2446288019418716,1.0,0.0,3.0,1.0,0.0
12386760,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157165527344,0.93344384431839,0.1919884979724884,0.1720447242259979,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157470703125,0.9651366472244264,0.2105460315942764,0.1984296441078186,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157165527344,0.9402857422828674,0.195789024233818,0.1363723129034042,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157165527344,0.9239727258682252,0.1872672885656356,0.1764870136976242,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157165527344,0.9085172414779664,0.1789090484380722,0.8008710145950317,290.0157470703125,289.2362670898437,290.6933288574219,289.085205078125,290.69219970703125,297.4833984375,288.0160217285156,1.0,0.31906658411026,1.0,1.0,0.0,1.0,-1.7813972234725952,1.7813947200775146,2.570825472503202e-06,1.3740960359573364,0.2465562671422958,0.2465562671422958,0.0,34.89954376220703,25.0,6464.0400390625,-0.0,428.28814697265625,1.0,283.1499938964844,287.4757080078125,292.0907897949219,292.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,17940.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931626141071319,1.0,0.0,0.0,0.3581829965114593,0.508085310459137,8.659970518465343e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2236.8173828125,0.0,21.41693878173828,1895.4371337890625,0.0,95.71602630615234,0.24487966299057,1.0,0.0,3.0,1.0,0.0
12386820,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011291503906,0.9873590469360352,0.1961806565523147,0.1757047325372696,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.001220703125,0.9651034474372864,0.217819258570671,0.1717714071273803,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0010986328125,0.9929336309432985,0.2005139738321304,0.1395825743675232,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011291503906,0.9815833568572998,0.1924298107624054,0.1812421828508377,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.001220703125,0.9667604565620422,0.1830800622701645,0.8189876675605774,290.000732421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7288513183594,297.4967956542969,287.9985046386719,1.0,0.3160676062107086,1.0,1.0,0.0,1.0,-1.7851299047470093,1.7851274013519287,2.5818010271905223e-06,1.3774105310440063,0.2576142847537994,0.2576142847537994,0.0,31.61553955078125,45.0,6685.513671875,-0.0,420.555419921875,1.0,283.1499938964844,287.4555969238281,292.1134338378906,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,17935.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945145070552826,1.0,0.0,0.0,0.3737413883209228,0.508604109287262,9.351225571663237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.530029296875,0.0,21.537925720214844,1895.4371337890625,0.0,102.71878051757812,0.2454171031713485,1.0,0.0,3.0,1.0,0.0
12386880,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011291503906,0.9873590469360352,0.1961806565523147,0.1757047325372696,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.001220703125,0.9651034474372864,0.217819258570671,0.1717714071273803,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0010986328125,0.9929336309432985,0.2005139738321304,0.1395825743675232,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011291503906,0.9815833568572998,0.1924298107624054,0.1812421828508377,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.001220703125,0.9667604565620422,0.1830800622701645,0.8189876675605774,290.000732421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7288513183594,297.4967956542969,287.9985046386719,1.0,0.3160676062107086,1.0,1.0,0.0,1.0,-1.7851299047470093,1.7851274013519287,2.5818010271905223e-06,1.3774105310440063,0.2576142847537994,0.2576142847537994,0.0,31.61553955078125,45.0,6685.513671875,-0.0,420.555419921875,1.0,283.1499938964844,287.4555969238281,292.1134338378906,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,17935.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945145070552826,1.0,0.0,0.0,0.3737413883209228,0.508604109287262,9.351225571663237e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.530029296875,0.0,21.537925720214844,1895.4371337890625,0.0,102.71878051757812,0.2454171031713485,1.0,0.0,3.0,1.0,0.0
12386940,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9904359579086304,0.2003203779458999,0.179419532418251,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9671083688735962,0.2278084605932235,0.1744718104600906,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.982349455356598,0.2066793441772461,0.1354914605617523,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9864134192466736,0.1976180076599121,0.186127707362175,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9709956645965576,0.1873063296079635,0.8378158211708069,289.9827880859375,289.14532470703125,290.76666259765625,289.12713623046875,290.7655334472656,297.5293273925781,287.9828796386719,1.0,0.3222730755805969,1.0,1.0,0.0,1.0,-1.8163422346115112,1.816339492797852,2.669809873623308e-06,1.401483178138733,0.2689265310764313,0.2689265310764313,0.0,32.50941467285156,65.0,6956.0029296875,-0.0,442.3468322753906,1.0,283.1499938964844,287.42626953125,292.1364440917969,292.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,17928.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963146865367889,1.0,0.0,0.0,0.3901824653148651,0.5091144442558289,1.016038186918422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.89599609375,0.0,21.66692924499512,1895.4371337890625,0.0,109.3975601196289,0.2459972947835922,1.0,0.0,3.0,1.0,0.0
12387000,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9904359579086304,0.2003203779458999,0.179419532418251,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9671083688735962,0.2278084605932235,0.1744718104600906,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.982349455356598,0.2066793441772461,0.1354914605617523,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9864134192466736,0.1976180076599121,0.186127707362175,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.9709956645965576,0.1873063296079635,0.8378158211708069,289.9827880859375,289.14532470703125,290.76666259765625,289.12713623046875,290.7655334472656,297.5293273925781,287.9828796386719,1.0,0.3222730755805969,1.0,1.0,0.0,1.0,-1.8163422346115112,1.816339492797852,2.669809873623308e-06,1.401483178138733,0.2689265310764313,0.2689265310764313,0.0,32.50941467285156,65.0,6956.0029296875,-0.0,442.3468322753906,1.0,283.1499938964844,287.42626953125,292.1364440917969,292.64990234375,293.1499938964844,293.1499938964844,283.1499938964844,17928.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963146865367889,1.0,0.0,0.0,0.3901824653148651,0.5091144442558289,1.016038186918422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.89599609375,0.0,21.66692924499512,1895.4371337890625,0.0,109.3975601196289,0.2459972947835922,1.0,0.0,3.0,1.0,0.0
12387060,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9744637608528136,0.204538956284523,0.1832422316074371,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9811999201774596,0.2354425191879272,0.1973902583122253,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9841395020484924,0.2113983184099197,0.1473057121038437,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928894042969,0.9715849161148072,0.2029218077659607,0.1911713182926178,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.99285888671875,0.9531273245811462,0.1916598528623581,0.8575011491775513,289.9931030273437,289.099853515625,290.8033447265625,289.14666748046875,290.80224609375,297.5424499511719,287.9944763183594,1.0,0.3365963995456695,1.0,1.0,0.0,1.0,-1.8900763988494875,1.8900734186172483,2.885763933591079e-06,1.4591193199157717,0.2811861932277679,0.2811861932277679,0.0,35.9721794128418,85.0,7287.59765625,-0.0,501.5530395507813,1.0,283.1499938964844,287.41607666015625,292.1695556640625,292.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17916.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006128668785095,1.0,0.0,0.0,0.408682107925415,0.5100703835487366,1.1144606126833878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.4404296875,0.0,21.82952308654785,1895.4371337890625,0.0,117.10054779052734,0.2466724514961242,1.0,0.0,3.0,1.0,0.0
12387120,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9744637608528136,0.204538956284523,0.1832422316074371,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9811999201774596,0.2354425191879272,0.1973902583122253,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9841395020484924,0.2113983184099197,0.1473057121038437,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9928894042969,0.9715849161148072,0.2029218077659607,0.1911713182926178,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.99285888671875,0.9531273245811462,0.1916598528623581,0.8575011491775513,289.9931030273437,289.099853515625,290.8033447265625,289.14666748046875,290.80224609375,297.5424499511719,287.9944763183594,1.0,0.3365963995456695,1.0,1.0,0.0,1.0,-1.8900763988494875,1.8900734186172483,2.885763933591079e-06,1.4591193199157717,0.2811861932277679,0.2811861932277679,0.0,35.9721794128418,85.0,7287.59765625,-0.0,501.5530395507813,1.0,283.1499938964844,287.41607666015625,292.1695556640625,292.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17916.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006128668785095,1.0,0.0,0.0,0.408682107925415,0.5100703835487366,1.1144606126833878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.4404296875,0.0,21.82952308654785,1895.4371337890625,0.0,117.10054779052734,0.2466724514961242,1.0,0.0,3.0,1.0,0.0
12387180,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.8992563486099243,0.2088031768798828,0.1873497813940048,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.9458217024803162,0.2382988929748535,0.2256214916706085,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.9095737934112548,0.2157380133867263,0.1505124419927597,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.8980786204338074,0.208295851945877,0.1965374797582626,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.8799968361854553,0.1960269957780838,0.8785341382026672,290.0107421875,289.0544128417969,290.8399963378906,289.1651916503906,290.8389587402344,297.5258483886719,288.0105895996094,1.0,0.3564720749855041,1.0,1.0,0.0,1.0,-1.966736912727356,1.966733813285828,3.121224835922476e-06,1.5194411277770996,0.2943775355815887,0.2943775355815887,0.0,45.39060974121094,105.0,7646.92529296875,-0.0,586.0386962890625,1.0,283.1499938964844,287.41510009765625,292.2126770019531,292.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17901.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100537657737732,1.0,0.0,0.0,0.4295981228351593,0.5113834142684937,1.2314541386615474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.037109375,0.0,22.02923011779785,1895.4371337890625,0.0,132.3089599609375,0.2474711686372757,1.0,0.0,3.0,1.0,0.0
12387240,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.8992563486099243,0.2088031768798828,0.1873497813940048,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.9458217024803162,0.2382988929748535,0.2256214916706085,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.9095737934112548,0.2157380133867263,0.1505124419927597,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.8980786204338074,0.208295851945877,0.1965374797582626,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107727050781,0.8799968361854553,0.1960269957780838,0.8785341382026672,290.0107421875,289.0544128417969,290.8399963378906,289.1651916503906,290.8389587402344,297.5258483886719,288.0105895996094,1.0,0.3564720749855041,1.0,1.0,0.0,1.0,-1.966736912727356,1.966733813285828,3.121224835922476e-06,1.5194411277770996,0.2943775355815887,0.2943775355815887,0.0,45.39060974121094,105.0,7646.92529296875,-0.0,586.0386962890625,1.0,283.1499938964844,287.41510009765625,292.2126770019531,292.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17901.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100537657737732,1.0,0.0,0.0,0.4295981228351593,0.5113834142684937,1.2314541386615474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.037109375,0.0,22.02923011779785,1895.4371337890625,0.0,132.3089599609375,0.2474711686372757,1.0,0.0,3.0,1.0,0.0
12387300,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0068359375,0.8559204936027527,0.210872620344162,0.1894936859607696,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0067749023437,0.8940308094024658,0.2397882789373397,0.2270843535661697,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0068359375,0.8651893138885498,0.2179901748895645,0.1522772461175918,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0068359375,0.8556197881698608,0.2109432369470596,0.1993313133716583,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0068664550781,0.839034378528595,0.1981478929519653,0.8894599080085754,290.0067138671875,289.0316772460937,290.8583374023437,289.1740417480469,290.8572998046875,297.51885986328125,288.0062561035156,1.0,0.3669428825378418,1.0,1.0,0.0,1.0,-1.9896626472473145,1.9896594285964968,3.1934787330101244e-06,1.537354826927185,0.3010672628879547,0.3010672628879547,0.0,53.21532440185547,105.0,7819.39990234375,-0.0,629.6965942382812,1.0,283.1499938964844,287.4077453613281,292.233154296875,292.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,17895.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165728747844696,1.0,0.0,0.0,0.4406598210334778,0.5120133757591248,1.2956879125169962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2719.48193359375,0.0,22.13663482666016,1895.4371337890625,0.0,142.62075805664062,0.2479104399681091,1.0,0.0,3.0,1.0,0.0
12387360,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011901855469,0.8250599503517151,0.2129058241844177,0.1916223168373108,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011291503906,0.8588112592697144,0.2416556477546692,0.2289757132530212,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00115966796875,0.8336368203163147,0.2202662974596023,0.1540811210870742,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0011901855469,0.8254908323287964,0.2135722488164901,0.2021267265081405,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.001220703125,0.8091568946838379,0.2002442777156829,0.9003518223762512,290.00103759765625,289.0089416503906,290.8766784667969,289.1826171875,290.87567138671875,297.5148010253906,288.0004577636719,1.0,0.3777424395084381,1.0,1.0,0.0,1.0,-2.0130932331085205,2.013089895248413,3.268249201937578e-06,1.5556505918502808,0.3078528642654419,0.3078528642654419,0.0,61.58354949951172,93.0,7999.234375,-0.0,676.5927734375,1.0,283.1499938964844,287.39666748046875,292.2506103515625,292.8385925292969,293.1499938964844,293.1499938964844,283.1499938964844,17888.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238444328308105,1.0,0.0,0.0,0.4521298408508301,0.5127869844436646,1.3640171658835245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.602294921875,0.0,22.255046844482425,1895.4371337890625,0.0,153.98597717285156,0.2483794838190078,1.0,0.0,3.0,1.0,0.0
12387420,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858093261719,0.8088841438293457,0.2169152796268463,0.1954568922519683,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857177734375,0.8413223624229431,0.2460649162530899,0.2331760674715042,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857788085937,0.8180892467498779,0.2248657643795013,0.157452255487442,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858093261719,0.8108005523681641,0.2188020646572113,0.2073086947202682,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98583984375,0.7926695942878723,0.2044010609388351,0.9201459288597108,289.985595703125,288.9634704589844,290.913330078125,289.1988525390625,290.912353515625,297.51141357421875,287.98468017578125,1.0,0.3891090154647827,1.0,1.0,0.0,1.0,-2.0567896366119385,2.056786298751831,3.4102552035619738e-06,1.5897947549819946,0.3216886222362518,0.3216886222362518,0.0,68.8986587524414,81.0,8371.0576171875,-0.0,737.8134155273438,1.0,283.1499938964844,287.3701171875,292.27508544921875,292.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,17870.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392878472805023,1.0,0.0,0.0,0.4763754308223724,0.5150604248046875,1.5142310516580437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.28515625,0.0,22.53997611999512,1895.4371337890625,0.0,177.8482666015625,0.2494286596775055,1.0,0.0,3.0,1.0,0.0
12387480,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858093261719,0.8088841438293457,0.2169152796268463,0.1954568922519683,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857177734375,0.8413223624229431,0.2460649162530899,0.2331760674715042,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857788085937,0.8180892467498779,0.2248657643795013,0.157452255487442,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858093261719,0.8108005523681641,0.2188020646572113,0.2073086947202682,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98583984375,0.7926695942878723,0.2044010609388351,0.9201459288597108,289.985595703125,288.9634704589844,290.913330078125,289.1988525390625,290.912353515625,297.51141357421875,287.98468017578125,1.0,0.3891090154647827,1.0,1.0,0.0,1.0,-2.0567896366119385,2.056786298751831,3.4102552035619738e-06,1.5897947549819946,0.3216886222362518,0.3216886222362518,0.0,68.8986587524414,81.0,8371.0576171875,-0.0,737.8134155273438,1.0,283.1499938964844,287.3701171875,292.27508544921875,292.8949890136719,293.1499938964844,293.1499938964844,283.1499938964844,17870.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3392878472805023,1.0,0.0,0.0,0.4763754308223724,0.5150604248046875,1.5142310516580437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.28515625,0.0,22.53997611999512,1895.4371337890625,0.0,177.8482666015625,0.2494286596775055,1.0,0.0,3.0,1.0,0.0
12387540,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.8159977197647095,0.2209264039993286,0.1990200579166412,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654541015625,0.8488864302635193,0.2509840130805969,0.2376860976219177,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96551513671875,0.8255869746208191,0.2295368611812591,0.1606729924678802,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.81923907995224,0.2240501940250396,0.2122242152690887,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.8005585670471191,0.2085729837417602,0.938654899597168,289.9653015136719,288.9179992675781,290.95001220703125,289.2138671875,290.94903564453125,297.51123046875,287.9641418457031,1.0,0.3945944011211395,1.0,1.0,0.0,1.0,-2.098487138748169,2.0984835624694824,3.548726226654253e-06,1.622312307357788,0.3358251750469208,0.3358251750469208,0.0,69.30680847167969,69.0,8759.1962890625,-0.0,775.0201416015625,1.0,283.1499938964844,287.3390197753906,292.2892761230469,292.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,17843.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544630408287048,1.0,0.0,0.0,0.5023054480552673,0.5194461345672607,1.6835626226452405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.254638671875,0.0,22.94214057922364,1895.4371337890625,0.0,201.2806396484375,0.2506875395774841,1.0,0.0,3.0,1.0,0.0
12387600,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.8159977197647095,0.2209264039993286,0.1990200579166412,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654541015625,0.8488864302635193,0.2509840130805969,0.2376860976219177,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96551513671875,0.8255869746208191,0.2295368611812591,0.1606729924678802,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.81923907995224,0.2240501940250396,0.2122242152690887,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.8005585670471191,0.2085729837417602,0.938654899597168,289.9653015136719,288.9179992675781,290.95001220703125,289.2138671875,290.94903564453125,297.51123046875,287.9641418457031,1.0,0.3945944011211395,1.0,1.0,0.0,1.0,-2.098487138748169,2.0984835624694824,3.548726226654253e-06,1.622312307357788,0.3358251750469208,0.3358251750469208,0.0,69.30680847167969,69.0,8759.1962890625,-0.0,775.0201416015625,1.0,283.1499938964844,287.3390197753906,292.2892761230469,292.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,17843.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544630408287048,1.0,0.0,0.0,0.5023054480552673,0.5194461345672607,1.6835626226452405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.254638671875,0.0,22.94214057922364,1895.4371337890625,0.0,201.2806396484375,0.2506875395774841,1.0,0.0,3.0,1.0,0.0
12387660,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9415283203125,0.8370752334594727,0.2246270775794983,0.2022621631622314,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94140625,0.8727260828018188,0.2558210790157318,0.2421285063028335,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.847640335559845,0.2339272946119308,0.1636717021465301,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9415283203125,0.8417686223983765,0.2289902418851852,0.2168099284172058,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94158935546875,0.8226792812347412,0.2124299854040146,0.9555824995040894,289.9412536621094,288.8719482421875,290.98712158203125,289.2280578613281,290.98614501953125,297.50927734375,287.9398803710937,1.0,0.3961872160434723,1.0,1.0,0.0,1.0,-2.137160301208496,2.1371564865112305,3.679832616398926e-06,1.6524776220321655,0.3502325415611267,0.3502325415611267,0.0,65.47075653076172,57.0,9158.3369140625,-0.0,795.3578491210938,1.0,283.1499938964844,287.3045654296875,292.29949951171875,292.9830627441406,293.1499938964844,293.1499938964844,283.1499938964844,17783.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687629401683807,1.0,0.0,0.0,0.5296352505683899,0.5306608080863953,1.8717472016760442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.838134765625,0.0,23.66985893249512,1895.4371337890625,0.0,223.72280883789065,0.2523662745952606,1.0,0.0,3.0,1.0,0.0
12387720,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9415283203125,0.8370752334594727,0.2246270775794983,0.2022621631622314,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94140625,0.8727260828018188,0.2558210790157318,0.2421285063028335,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.847640335559845,0.2339272946119308,0.1636717021465301,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9415283203125,0.8417686223983765,0.2289902418851852,0.2168099284172058,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94158935546875,0.8226792812347412,0.2124299854040146,0.9555824995040894,289.9412536621094,288.8719482421875,290.98712158203125,289.2280578613281,290.98614501953125,297.50927734375,287.9398803710937,1.0,0.3961872160434723,1.0,1.0,0.0,1.0,-2.137160301208496,2.1371564865112305,3.679832616398926e-06,1.6524776220321655,0.3502325415611267,0.3502325415611267,0.0,65.47075653076172,57.0,9158.3369140625,-0.0,795.3578491210938,1.0,283.1499938964844,287.3045654296875,292.29949951171875,292.9830627441406,293.1499938964844,293.1499938964844,283.1499938964844,17783.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687629401683807,1.0,0.0,0.0,0.5296352505683899,0.5306608080863953,1.8717472016760442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.838134765625,0.0,23.66985893249512,1895.4371337890625,0.0,223.72280883789065,0.2523662745952606,1.0,0.0,3.0,1.0,0.0
12387780,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137268066406,0.8730344176292419,0.2278771996498108,0.2049859911203384,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91357421875,0.913711428642273,0.2602694630622864,0.2461172044277191,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136657714844,0.8855708241462708,0.237851545214653,0.166263997554779,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136962890625,0.8797724843025208,0.2334291785955429,0.2208146601915359,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137878417969,0.8573521971702576,0.2157579511404037,0.969651460647583,289.91339111328125,288.8247375488281,291.02520751953125,289.24188232421875,291.02423095703125,297.5032653808594,287.9117736816406,1.0,0.3950559496879577,1.0,1.0,0.0,1.0,-2.1700475215911865,2.170043706893921,3.793315272559994e-06,1.6781132221221924,0.3648810982704162,0.3648810982704162,0.0,59.14638519287109,45.0,9560.361328125,-0.0,801.7986450195312,1.0,283.1499938964844,287.2673645019531,292.3104248046875,293.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17669.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824607133865356,1.0,0.0,0.0,0.5580019354820251,0.5580058693885803,2.0776141695932893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.16357421875,0.0,25.169109344482425,1895.4371337890625,0.0,245.8770751953125,0.2549911737442016,1.0,0.0,3.0,1.0,0.0
12387840,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137268066406,0.8730344176292419,0.2278771996498108,0.2049859911203384,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91357421875,0.913711428642273,0.2602694630622864,0.2461172044277191,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136657714844,0.8855708241462708,0.237851545214653,0.166263997554779,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9136962890625,0.8797724843025208,0.2334291785955429,0.2208146601915359,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137878417969,0.8573521971702576,0.2157579511404037,0.969651460647583,289.91339111328125,288.8247375488281,291.02520751953125,289.24188232421875,291.02423095703125,297.5032653808594,287.9117736816406,1.0,0.3950559496879577,1.0,1.0,0.0,1.0,-2.1700475215911865,2.170043706893921,3.793315272559994e-06,1.6781132221221924,0.3648810982704162,0.3648810982704162,0.0,59.14638519287109,45.0,9560.361328125,-0.0,801.7986450195312,1.0,283.1499938964844,287.2673645019531,292.3104248046875,293.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17669.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824607133865356,1.0,0.0,0.0,0.5580019354820251,0.5580058693885803,2.0776141695932893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.16357421875,0.0,25.169109344482425,1895.4371337890625,0.0,245.8770751953125,0.2549911737442016,1.0,0.0,3.0,1.0,0.0
12387900,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8976135253906,0.9001240134239197,0.229395180940628,0.206214353442192,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8974914550781,0.9462944269180298,0.2623846232891083,0.2479741424322128,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975830078125,0.9141767621040344,0.2396939992904663,0.1674482226371765,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975830078125,0.9080525040626526,0.2355155646800995,0.2226524353027343,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.897705078125,0.8835799098014832,0.2172761708498001,0.9758492112159728,289.89727783203125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436096191406,297.4993591308594,287.8954772949219,1.0,0.3937368988990783,1.0,1.0,0.0,1.0,-2.184828519821167,2.1848247051239014,3.844906132144388e-06,1.689625263214111,0.3722718060016632,0.3722718060016632,0.0,55.29302215576172,45.0,9768.7802734375,-0.0,800.9619140625,1.0,283.1499938964844,287.2470092773437,292.31610107421875,293.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,17628.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891433179378509,1.0,0.0,0.0,0.5731181502342224,0.5731217861175537,2.1917035297747134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.57763671875,0.0,26.03903579711914,1895.4371337890625,0.0,257.0122375488281,0.2565726637840271,1.0,0.0,3.0,1.0,0.0
12387960,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8801574707031,0.9398722648620604,0.2308583557605743,0.2073760330677032,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800048828125,0.983718991279602,0.2644391357898712,0.2497565597295761,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.880126953125,0.9554277658462524,0.2414732426404953,0.1685746163129806,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.880126953125,0.949555277824402,0.2375311553478241,0.2244042009115219,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802490234375,0.9204531311988832,0.2187157422304153,0.981602668762207,289.8797912597656,288.7763366699219,291.0642395019531,289.25543212890625,291.0632629394531,297.4950866699219,287.8778686523437,1.0,0.3920274376869201,1.0,1.0,0.0,1.0,-2.1987335681915283,2.1987297534942627,3.893771918228595e-06,1.7004499435424805,0.3796976804733276,0.3796976804733276,0.0,51.07905960083008,48.0,9981.6171875,-0.0,797.9410400390625,1.0,283.1499938964844,287.225341796875,292.3221130371094,293.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17593.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957726061344147,1.0,0.0,0.0,0.5887987613677979,0.5888023972511292,2.313274904963692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.3896484375,0.0,26.968753814697266,1895.4371337890625,0.0,268.3177185058594,0.2582922577857971,1.0,0.0,3.0,1.0,0.0
12388020,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369445800781,0.9722601175308228,0.233588233590126,0.209774300456047,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.9964188933372498,0.2691502869129181,0.2409715503454208,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9858156442642212,0.2448200732469558,0.1708719879388809,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368835449219,0.9816510677337646,0.2413361966609954,0.2279510796070099,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.9546957015991212,0.22134929895401,0.9932191371917723,289.8363952636719,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.4880065917969,287.8336486816406,1.0,0.3920076787471771,1.0,1.0,0.0,1.0,-2.212047576904297,2.2120437622070312,3.941116574424086e-06,1.7109596729278564,0.3945550620555877,0.3945550620555877,0.0,48.54207992553711,68.0,10400.90234375,-0.0,800.6381225585938,1.0,283.1499938964844,287.17626953125,292.3351745605469,293.1147155761719,293.1499938964844,293.1499938964844,283.1499938964844,17535.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090352058410644,1.0,0.0,0.0,0.6216142177581787,0.6216179132461548,2.578311253387256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.601806640625,0.0,28.995094299316406,1895.4371337890625,0.0,291.8492126464844,0.2620904445648193,1.0,0.0,3.0,1.0,0.0
12388080,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369445800781,0.9722601175308228,0.233588233590126,0.209774300456047,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.9964188933372498,0.2691502869129181,0.2409715503454208,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9858156442642212,0.2448200732469558,0.1708719879388809,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368835449219,0.9816510677337646,0.2413361966609954,0.2279510796070099,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.9546957015991212,0.22134929895401,0.9932191371917723,289.8363952636719,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.4880065917969,287.8336486816406,1.0,0.3920076787471771,1.0,1.0,0.0,1.0,-2.212047576904297,2.2120437622070312,3.941116574424086e-06,1.7109596729278564,0.3945550620555877,0.3945550620555877,0.0,48.54207992553711,68.0,10400.90234375,-0.0,800.6381225585938,1.0,283.1499938964844,287.17626953125,292.3351745605469,293.1147155761719,293.1499938964844,293.1499938964844,283.1499938964844,17535.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090352058410644,1.0,0.0,0.0,0.6216142177581787,0.6216179132461548,2.578311253387256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.601806640625,0.0,28.995094299316406,1895.4371337890625,0.0,291.8492126464844,0.2620904445648193,1.0,0.0,3.0,1.0,0.0
12388140,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.9615239500999452,0.2361377328634262,0.2121398448944091,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.9985753893852234,0.2740840315818786,0.2542252242565155,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.976769745349884,0.2479785084724426,0.173137217760086,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.9728881120681764,0.2449423819780349,0.2314433306455612,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9430060386657716,0.2237702459096908,1.0045051574707031,289.79840087890625,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.4826965332031,287.797119140625,1.0,0.4004030227661133,1.0,1.0,0.0,1.0,-2.2512454986572266,2.251241445541382,4.080677172169089e-06,1.7409765720367432,0.4095786213874817,0.4095786213874817,0.0,51.16802597045898,88.0,10871.931640625,-0.0,847.4354248046875,1.0,283.1499938964844,287.1273803710937,292.348388671875,293.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,17484.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223017990589142,1.0,0.0,0.0,0.6564536690711975,0.6564573645591736,2.8754220338100825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.9775390625,0.0,31.26110076904297,1895.4371337890625,0.0,316.83819580078125,0.2663127779960632,1.0,0.0,3.0,1.0,0.0
12388200,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.9615239500999452,0.2361377328634262,0.2121398448944091,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.9985753893852234,0.2740840315818786,0.2542252242565155,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.976769745349884,0.2479785084724426,0.173137217760086,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.9728881120681764,0.2449423819780349,0.2314433306455612,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9430060386657716,0.2237702459096908,1.0045051574707031,289.79840087890625,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.4826965332031,287.797119140625,1.0,0.4004030227661133,1.0,1.0,0.0,1.0,-2.2512454986572266,2.251241445541382,4.080677172169089e-06,1.7409765720367432,0.4095786213874817,0.4095786213874817,0.0,51.16802597045898,88.0,10871.931640625,-0.0,847.4354248046875,1.0,283.1499938964844,287.1273803710937,292.348388671875,293.1612243652344,293.1499938964844,293.1499938964844,283.1499938964844,17484.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223017990589142,1.0,0.0,0.0,0.6564536690711975,0.6564573645591736,2.8754220338100825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.9775390625,0.0,31.26110076904297,1895.4371337890625,0.0,316.83819580078125,0.2663127779960632,1.0,0.0,3.0,1.0,0.0
12388260,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8945356011390686,0.238499641418457,0.214641124010086,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9451581239700316,0.2767454385757446,0.2619879245758056,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9103414416313172,0.2509384453296661,0.1754995882511139,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9067500829696656,0.2483387589454651,0.2350554168224334,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645874023437,0.8782957792282104,0.225950613617897,1.016246318817139,289.7640991210937,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.4668884277344,287.7622375488281,1.0,0.4137604534626007,1.0,1.0,0.0,1.0,-2.286837816238404,2.2868337631225586,4.210603947285563e-06,1.7687815427780151,0.4249271750450134,0.4249271750450134,0.0,61.19544219970703,108.0,11359.330078125,-0.0,920.23095703125,1.0,283.1499938964844,287.0833435058594,292.3642272949219,293.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,17434.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360812902450561,1.0,0.0,0.0,0.6940020322799683,0.6940057873725891,3.2137709382595865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.489013671875,0.0,33.836334228515625,1895.4371337890625,0.0,344.6268920898437,0.2709595561027527,1.0,0.0,3.0,1.0,0.0
