time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8945356011390686,0.238499641418457,0.214641124010086,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9451581239700316,0.2767454385757446,0.2619879245758056,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9103414416313172,0.2509384453296661,0.1754995882511139,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9067500829696656,0.2483387589454651,0.2350554168224334,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645874023437,0.8782957792282104,0.225950613617897,1.016246318817139,289.7640991210937,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.4668884277344,287.7622375488281,1.0,0.4137604534626007,1.0,1.0,0.0,1.0,-2.286837816238404,2.2868337631225586,4.210603947285563e-06,1.7687815427780151,0.4249271750450134,0.4249271750450134,0.0,61.19544219970703,108.0,11359.330078125,-0.0,920.23095703125,1.0,283.1499938964844,287.0833435058594,292.3642272949219,293.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,17434.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360812902450561,1.0,0.0,0.0,0.6940020322799683,0.6940057873725891,3.2137709382595865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.489013671875,0.0,33.836334228515625,1895.4371337890625,0.0,344.6268920898437,0.2709595561027527,1.0,0.0,3.0,1.0,0.0
12388380,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221069335937,0.8363738059997559,0.2406025677919387,0.2171129882335662,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218933105469,0.8778802752494812,0.2795900404453277,0.2651786208152771,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.8502297401428223,0.2536436021327972,0.1778402477502823,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.8477870225906372,0.2514791488647461,0.2386352568864822,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221984863281,0.8224814534187317,0.2278486937284469,1.027701735496521,289.7216796875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.4520874023437,287.7194519042969,1.0,0.4293486475944519,1.0,1.0,0.0,1.0,-2.312551498413086,2.312547206878662,4.305703441787045e-06,1.7888094186782837,0.440354973077774,0.440354973077774,0.0,76.16154479980469,111.0,11850.01953125,-0.0,1005.9893188476562,1.0,283.1499938964844,287.0319519042969,292.380126953125,293.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17386.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504801034927368,1.0,0.0,0.0,0.7336681485176086,0.733672022819519,3.591640052036382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.46728515625,0.0,36.71722412109375,1895.4371337890625,0.0,375.9941711425781,0.276002436876297,1.0,0.0,3.0,1.0,0.0
12388440,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221069335937,0.8363738059997559,0.2406025677919387,0.2171129882335662,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7218933105469,0.8778802752494812,0.2795900404453277,0.2651786208152771,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.8502297401428223,0.2536436021327972,0.1778402477502823,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.8477870225906372,0.2514791488647461,0.2386352568864822,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221984863281,0.8224814534187317,0.2278486937284469,1.027701735496521,289.7216796875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.4520874023437,287.7194519042969,1.0,0.4293486475944519,1.0,1.0,0.0,1.0,-2.312551498413086,2.312547206878662,4.305703441787045e-06,1.7888094186782837,0.440354973077774,0.440354973077774,0.0,76.16154479980469,111.0,11850.01953125,-0.0,1005.9893188476562,1.0,283.1499938964844,287.0319519042969,292.380126953125,293.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,17386.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504801034927368,1.0,0.0,0.0,0.7336681485176086,0.733672022819519,3.591640052036382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.46728515625,0.0,36.71722412109375,1895.4371337890625,0.0,375.9941711425781,0.276002436876297,1.0,0.0,3.0,1.0,0.0
12388500,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69989013671875,0.820954442024231,0.2415756583213806,0.2182173877954483,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996765136719,0.8607227206230164,0.2810310125350952,0.2667568624019623,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6997985839844,0.8345284461975098,0.2549174129962921,0.1789088249206543,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998291015625,0.8324379920959473,0.252969354391098,0.240286722779274,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6999816894531,0.8067828416824341,0.2287111729383468,1.0327399969100952,289.69940185546875,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.445068359375,287.69708251953125,1.0,0.4354276955127716,1.0,1.0,0.0,1.0,-2.3250961303710938,2.325091600418091,4.352479663793929e-06,1.7985659837722778,0.4481136798858642,0.4481136798858642,0.0,82.17200469970703,111.0,12100.19921875,-0.0,1042.99560546875,1.0,283.1499938964844,287.00543212890625,292.387451171875,293.293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17361.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577788412570953,1.0,0.0,0.0,0.754332959651947,0.7543368339538574,3.7968170829572045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.4814453125,0.0,38.28385162353516,1895.4371337890625,0.0,392.9149475097656,0.2786819636821747,1.0,0.0,3.0,1.0,0.0
12388560,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766967773437,0.809669554233551,0.2425096184015274,0.2192453294992447,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764831542969,0.8489605784416199,0.2824651300907135,0.2682949006557464,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8236013054847717,0.2561492621898651,0.1799165308475494,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8217644691467285,0.2544156610965729,0.2418542504310608,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.7948455810546875,0.2295263707637787,1.0373631715774536,289.6762390136719,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.438232421875,287.673828125,1.0,0.4407843649387359,1.0,1.0,0.0,1.0,-2.336826801300049,2.336822509765625,4.396430995257106e-06,1.8076727390289309,0.4558952152729034,0.4558952152729034,0.0,87.19388580322266,99.0,12352.431640625,-0.0,1075.5653076171875,1.0,283.1499938964844,286.9781494140625,292.3942565917969,293.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,17334.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650722444057464,1.0,0.0,0.0,0.7755405902862549,0.7755445241928101,4.013308441130904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.76318359375,0.0,39.940616607666016,1895.4371337890625,0.0,410.5704040527344,0.2814734578132629,1.0,0.0,3.0,1.0,0.0
12388620,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8062348365783691,0.2442944347858429,0.2209449857473373,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273498535156,0.8461929559707642,0.2852934896945953,0.2710547745227813,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.820815920829773,0.2585168182849884,0.1816471368074417,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.8194133043289185,0.2572046220302582,0.2445972710847854,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.7912067174911499,0.2310461997985839,1.0447137355804443,289.6270751953125,288.4595031738281,291.3197631835937,289.3348693847656,291.31866455078125,297.4251403808594,287.6244812011719,1.0,0.444905161857605,1.0,1.0,0.0,1.0,-2.3563923835754395,2.356388092041016,4.470293788472191e-06,1.8228840827941888,0.4715116322040558,0.4715116322040558,0.0,89.92632293701172,87.0,12859.2939453125,-0.0,1107.923828125,1.0,283.1499938964844,286.9213256835937,292.4023742675781,293.3602905273437,293.1499938964844,293.1499938964844,283.1499938964844,17277.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786951541900635,1.0,0.0,0.0,0.8195561170578003,0.8195600509643555,4.481783122400884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.7783203125,0.0,43.54366302490234,1895.4371337890625,0.0,445.707763671875,0.2874104380607605,1.0,0.0,3.0,1.0,0.0
12388680,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8062348365783691,0.2442944347858429,0.2209449857473373,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273498535156,0.8461929559707642,0.2852934896945953,0.2710547745227813,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.820815920829773,0.2585168182849884,0.1816471368074417,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.8194133043289185,0.2572046220302582,0.2445972710847854,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.627685546875,0.7912067174911499,0.2310461997985839,1.0447137355804443,289.6270751953125,288.4595031738281,291.3197631835937,289.3348693847656,291.31866455078125,297.4251403808594,287.6244812011719,1.0,0.444905161857605,1.0,1.0,0.0,1.0,-2.3563923835754395,2.356388092041016,4.470293788472191e-06,1.8228840827941888,0.4715116322040558,0.4715116322040558,0.0,89.92632293701172,87.0,12859.2939453125,-0.0,1107.923828125,1.0,283.1499938964844,286.9213256835937,292.4023742675781,293.3602905273437,293.1499938964844,293.1499938964844,283.1499938964844,17277.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786951541900635,1.0,0.0,0.0,0.8195561170578003,0.8195600509643555,4.481783122400884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.7783203125,0.0,43.54366302490234,1895.4371337890625,0.0,445.707763671875,0.2874104380607605,1.0,0.0,3.0,1.0,0.0
12388740,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.816484272480011,0.2460080534219741,0.2223694920539856,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.8575990200042725,0.288063496351242,0.2735473215579986,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8312175869941711,0.2607942521572113,0.1831503212451934,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.830228328704834,0.259893536567688,0.2470226138830185,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8015321493148804,0.2324617952108383,1.0505322217941284,289.5749816894531,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.41290283203125,287.5722961425781,1.0,0.4446828663349151,1.0,1.0,0.0,1.0,-2.372809171676636,2.372804641723633,4.532720140559832e-06,1.8356225490570068,0.4871866703033447,0.4871866703033447,0.0,87.12986755371094,75.0,13370.552734375,-0.0,1114.8807373046875,1.0,283.1499938964844,286.8620300292969,292.4077453613281,293.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,17215.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905301034450531,1.0,0.0,0.0,0.8656808137893677,0.8656848669052124,5.0004494767108574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.412109375,0.0,47.5715217590332,1895.4371337890625,0.0,478.7128601074219,0.2938575148582458,1.0,0.0,3.0,1.0,0.0
12388800,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.816484272480011,0.2460080534219741,0.2223694920539856,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.8575990200042725,0.288063496351242,0.2735473215579986,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8312175869941711,0.2607942521572113,0.1831503212451934,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.830228328704834,0.259893536567688,0.2470226138830185,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8015321493148804,0.2324617952108383,1.0505322217941284,289.5749816894531,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.41290283203125,287.5722961425781,1.0,0.4446828663349151,1.0,1.0,0.0,1.0,-2.372809171676636,2.372804641723633,4.532720140559832e-06,1.8356225490570068,0.4871866703033447,0.4871866703033447,0.0,87.12986755371094,75.0,13370.552734375,-0.0,1114.8807373046875,1.0,283.1499938964844,286.8620300292969,292.4077453613281,293.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,17215.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905301034450531,1.0,0.0,0.0,0.8656808137893677,0.8656848669052124,5.0004494767108574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.412109375,0.0,47.5715217590332,1895.4371337890625,0.0,478.7128601074219,0.2938575148582458,1.0,0.0,3.0,1.0,0.0
12388860,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52166748046875,0.8364133834838867,0.2476573437452316,0.2236111462116241,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213928222656,0.8808995485305786,0.2907640039920807,0.2758453488349914,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52154541015625,0.8522725701332092,0.2629937529563904,0.1845007985830307,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5215759277344,0.8516479134559631,0.2624973952770233,0.2492337822914123,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5217590332031,0.8217606544494629,0.2337925732135772,1.0553315877914429,289.5211181640625,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.4013977050781,287.5183410644531,1.0,0.4416878819465637,1.0,1.0,0.0,1.0,-2.3871073722839355,2.3871028423309326,4.587440798786702e-06,1.8467072248458865,0.5029236078262329,0.5029236078262329,0.0,80.9389419555664,63.0,13886.1552734375,-0.0,1105.716796875,1.0,283.1499938964844,286.8011779785156,292.4158935546875,293.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17147.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011773109436035,1.0,0.0,0.0,0.9139267206192015,0.913930892944336,5.573348360599085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.13671875,0.0,52.07870101928711,1895.4371337890625,0.0,510.546630859375,0.3008617460727691,1.0,0.0,3.0,1.0,0.0
12388920,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52166748046875,0.8364133834838867,0.2476573437452316,0.2236111462116241,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213928222656,0.8808995485305786,0.2907640039920807,0.2758453488349914,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52154541015625,0.8522725701332092,0.2629937529563904,0.1845007985830307,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5215759277344,0.8516479134559631,0.2624973952770233,0.2492337822914123,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5217590332031,0.8217606544494629,0.2337925732135772,1.0553315877914429,289.5211181640625,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.4013977050781,287.5183410644531,1.0,0.4416878819465637,1.0,1.0,0.0,1.0,-2.3871073722839355,2.3871028423309326,4.587440798786702e-06,1.8467072248458865,0.5029236078262329,0.5029236078262329,0.0,80.9389419555664,63.0,13886.1552734375,-0.0,1105.716796875,1.0,283.1499938964844,286.8011779785156,292.4158935546875,293.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17147.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011773109436035,1.0,0.0,0.0,0.9139267206192015,0.913930892944336,5.573348360599085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.13671875,0.0,52.07870101928711,1895.4371337890625,0.0,510.546630859375,0.3008617460727691,1.0,0.0,3.0,1.0,0.0
12388980,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.8689571619033813,0.2492387890815735,0.2247156500816345,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.9193055629730223,0.2933866679668426,0.2779901921749115,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.887069582939148,0.2651167511940002,0.185737743973732,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.8868427276611328,0.2650197744369507,0.2512860596179962,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4667053222656,0.8525314927101135,0.2350447177886963,1.0593876838684082,289.4660339355469,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3905639648437,287.4632263183594,1.0,0.4369242787361145,1.0,1.0,0.0,1.0,-2.399836540222168,2.399831771850586,4.636429366655648e-06,1.856567621231079,0.5187296271324158,0.5187296271324158,0.0,72.63249206542969,51.0,14405.6865234375,-0.0,1086.0162353515625,1.0,283.1499938964844,286.7392883300781,292.4278564453125,293.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17074.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113707780838013,1.0,0.0,0.0,0.964319109916687,0.9643234014511108,6.204903257867045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.193359375,0.0,57.12896728515625,1895.4371337890625,0.0,543.061767578125,0.3084701597690582,1.0,0.0,3.0,1.0,0.0
12389040,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.8689571619033813,0.2492387890815735,0.2247156500816345,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.9193055629730223,0.2933866679668426,0.2779901921749115,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.887069582939148,0.2651167511940002,0.185737743973732,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46649169921875,0.8868427276611328,0.2650197744369507,0.2512860596179962,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4667053222656,0.8525314927101135,0.2350447177886963,1.0593876838684082,289.4660339355469,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3905639648437,287.4632263183594,1.0,0.4369242787361145,1.0,1.0,0.0,1.0,-2.399836540222168,2.399831771850586,4.636429366655648e-06,1.856567621231079,0.5187296271324158,0.5187296271324158,0.0,72.63249206542969,51.0,14405.6865234375,-0.0,1086.0162353515625,1.0,283.1499938964844,286.7392883300781,292.4278564453125,293.47479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17074.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113707780838013,1.0,0.0,0.0,0.964319109916687,0.9643234014511108,6.204903257867045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.193359375,0.0,57.12896728515625,1895.4371337890625,0.0,543.061767578125,0.3084701597690582,1.0,0.0,3.0,1.0,0.0
12389100,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.438720703125,0.8925111293792725,0.2500023543834686,0.2252247482538223,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.9480722546577454,0.2946666479110718,0.2790132761001587,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4386291503906,0.9120749235153198,0.266148954629898,0.1863209456205368,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4386291503906,0.9120742082595824,0.2662501633167267,0.2522629201412201,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388427734375,0.8748925924301147,0.2356415688991546,1.061188578605652,289.43817138671875,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.38531494140625,287.43536376953125,1.0,0.4340830743312835,1.0,1.0,0.0,1.0,-2.4057154655456543,2.4057106971740723,4.659141723095672e-06,1.8611193895339968,0.5266619920730591,0.5266619920730591,0.0,67.95008087158203,51.0,14666.78125,-0.0,1073.3724365234375,1.0,283.1499938964844,286.70806884765625,292.4349060058594,293.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17036.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164455771446228,1.0,0.0,0.0,0.9903337955474854,0.990338146686554,6.544201625047208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.130859375,0.0,59.88069915771485,1895.4371337890625,0.0,560.0323486328125,0.3125153481960296,1.0,0.0,3.0,1.0,0.0
12389160,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41070556640625,0.9246289134025574,0.2507471740245819,0.2257081866264343,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104309082031,0.9801220893859864,0.2959248721599579,0.2800066471099853,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4105834960937,0.9471465349197388,0.2671613693237304,0.1868833899497985,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4105834960937,0.947405993938446,0.2674599289894104,0.2532108426094055,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41082763671875,0.9043450951576232,0.2362189888954162,1.0628572702407837,289.41015625,288.22149658203125,291.5116882324219,289.39141845703125,291.5105285644531,297.3802185058594,287.4073181152344,1.0,0.4310141205787658,1.0,1.0,0.0,1.0,-2.411309242248535,2.411304473876953,4.680803158407798e-06,1.8654488325119016,0.5346161723136902,0.5346161723136902,0.0,63.01640319824219,39.0,14928.6513671875,-0.0,1059.3154296875,1.0,283.1499938964844,286.6766967773437,292.4423522949219,293.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,16996.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215386748313904,1.0,0.0,0.0,1.0168986320495603,1.0169029235839844,6.89999382075257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.26806640625,0.0,62.79630661010742,1895.4371337890625,0.0,577.6085815429688,0.3167271316051483,1.0,0.0,3.0,1.0,0.0
12389220,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.9785112738609314,0.2520855069160461,0.2267211973667144,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418884277344,0.9989899396896362,0.299723744392395,0.2578597664833069,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419494628906,0.9959152340888976,0.2690380215644836,0.188044011592865,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419494628906,0.996451199054718,0.2697318494319916,0.2551538646221161,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.9594806432724,0.2372337728738784,1.0664399862289429,289.34130859375,288.158447265625,291.5625305175781,289.4066467285156,291.56134033203125,297.3744812011719,287.3367614746094,1.0,0.4229351878166199,1.0,1.0,0.0,1.0,-2.393982648849488,2.3939781188964844,4.61469517176738e-06,1.8524792194366453,0.5503906011581421,0.5503906011581421,0.0,56.021392822265625,59.0,15387.3310546875,-0.0,1011.75048828125,1.0,283.1499938964844,286.6051940917969,292.4574279785156,293.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,16920.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531722903251648,1.0,0.0,0.0,1.0713872909545898,1.0713918209075928,7.65925349810459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.0556640625,0.0,69.13801574707031,1895.4371337890625,0.0,614.4521484375,0.3256344795227051,1.0,0.0,3.0,1.0,0.0
12389280,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.9785112738609314,0.2520855069160461,0.2267211973667144,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418884277344,0.9989899396896362,0.299723744392395,0.2578597664833069,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419494628906,0.9959152340888976,0.2690380215644836,0.188044011592865,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419494628906,0.996451199054718,0.2697318494319916,0.2551538646221161,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.9594806432724,0.2372337728738784,1.0664399862289429,289.34130859375,288.158447265625,291.5625305175781,289.4066467285156,291.56134033203125,297.3744812011719,287.3367614746094,1.0,0.4229351878166199,1.0,1.0,0.0,1.0,-2.393982648849488,2.3939781188964844,4.61469517176738e-06,1.8524792194366453,0.5503906011581421,0.5503906011581421,0.0,56.021392822265625,59.0,15387.3310546875,-0.0,1011.75048828125,1.0,283.1499938964844,286.6051940917969,292.4574279785156,293.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,16920.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531722903251648,1.0,0.0,0.0,1.0713872909545898,1.0713918209075928,7.65925349810459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.0556640625,0.0,69.13801574707031,1895.4371337890625,0.0,614.4521484375,0.3256344795227051,1.0,0.0,3.0,1.0,0.0
12389340,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738647460937,0.9818225502967834,0.253271996974945,0.2277894914150238,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.9987761974334716,0.3059214949607849,0.2559198439121246,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.9987418055534364,0.2709700763225555,0.1889940798282623,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.9988666772842408,0.2721360325813293,0.2560177743434906,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27398681640625,0.962986946105957,0.2381657361984253,1.0705626010894775,289.2734069824219,288.0939025878906,291.6145935058594,289.4224853515625,291.6133728027344,297.3821105957031,287.27099609375,1.0,0.4246256053447723,1.0,1.0,0.0,1.0,-2.3995025157928467,2.399497985839844,4.634761353372596e-06,1.8561053276062007,0.5660490393638611,0.5660490393638611,0.0,55.93233108520508,79.0,15920.12109375,-0.0,1017.5909423828124,1.0,283.1499938964844,286.54010009765625,292.4705810546875,293.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,16849.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413345098495483,1.0,0.0,0.0,1.1271724700927734,1.127177119255066,8.477624646729964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.25634765625,0.0,76.15370178222656,1895.4371337890625,0.0,651.3943481445312,0.3351079821586609,1.0,0.0,3.0,1.0,0.0
12389400,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738647460937,0.9818225502967834,0.253271996974945,0.2277894914150238,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.9987761974334716,0.3059214949607849,0.2559198439121246,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.9987418055534364,0.2709700763225555,0.1889940798282623,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.9988666772842408,0.2721360325813293,0.2560177743434906,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27398681640625,0.962986946105957,0.2381657361984253,1.0705626010894775,289.2734069824219,288.0939025878906,291.6145935058594,289.4224853515625,291.6133728027344,297.3821105957031,287.27099609375,1.0,0.4246256053447723,1.0,1.0,0.0,1.0,-2.3995025157928467,2.399497985839844,4.634761353372596e-06,1.8561053276062007,0.5660490393638611,0.5660490393638611,0.0,55.93233108520508,79.0,15920.12109375,-0.0,1017.5909423828124,1.0,283.1499938964844,286.54010009765625,292.4705810546875,293.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,16849.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413345098495483,1.0,0.0,0.0,1.1271724700927734,1.127177119255066,8.477624646729964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.25634765625,0.0,76.15370178222656,1895.4371337890625,0.0,651.3943481445312,0.3351079821586609,1.0,0.0,3.0,1.0,0.0
12389460,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351379394531,0.9591946601867676,0.2544518709182739,0.2289527952671051,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350158691406,0.9990000128746032,0.309301346540451,0.2779493033885956,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.9806250929832458,0.2726255059242248,0.1906410902738571,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.9821606278419496,0.2741822898387909,0.2594926655292511,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.937560737133026,0.2390916794538498,1.0752729177474976,289.23486328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6665954589844,297.3753356933594,287.2335510253906,1.0,0.4339908063411712,1.0,1.0,0.0,1.0,-2.43989634513855,2.439891576766968,4.791394985659281e-06,1.8870880603790283,0.582304835319519,0.582304835319519,0.0,60.17840576171875,99.0,16545.77734375,-0.0,1079.3599853515625,1.0,283.1499938964844,286.4945678710937,292.48828125,293.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,16752.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511047840118408,1.0,0.0,0.0,1.1860557794570925,1.1860605478286743,9.386499044694577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.76953125,0.0,84.09174346923828,1895.4371337890625,0.0,691.2178344726562,0.3453583121299743,1.0,0.0,3.0,1.0,0.0
12389520,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351379394531,0.9591946601867676,0.2544518709182739,0.2289527952671051,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350158691406,0.9990000128746032,0.309301346540451,0.2779493033885956,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.9806250929832458,0.2726255059242248,0.1906410902738571,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.9821606278419496,0.2741822898387909,0.2594926655292511,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.937560737133026,0.2390916794538498,1.0752729177474976,289.23486328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6665954589844,297.3753356933594,287.2335510253906,1.0,0.4339908063411712,1.0,1.0,0.0,1.0,-2.43989634513855,2.439891576766968,4.791394985659281e-06,1.8870880603790283,0.582304835319519,0.582304835319519,0.0,60.17840576171875,99.0,16545.77734375,-0.0,1079.3599853515625,1.0,283.1499938964844,286.4945678710937,292.48828125,293.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,16752.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511047840118408,1.0,0.0,0.0,1.1860557794570925,1.1860605478286743,9.386499044694577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.76953125,0.0,84.09174346923828,1895.4371337890625,0.0,691.2178344726562,0.3453583121299743,1.0,0.0,3.0,1.0,0.0
12389580,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22003173828125,0.9262858629226683,0.2551013231277466,0.2297068238258361,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198791503906,0.9893561601638794,0.3091185390949249,0.2932189404964447,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.219970703125,0.9510098099708556,0.2735510468482971,0.1914159208536148,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.219970703125,0.9531091451644896,0.2753112912178039,0.2607322037220001,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200927734375,0.9048171043395996,0.2395698726177215,1.0783262252807615,289.2197570800781,287.9902648925781,291.6981811523437,289.44854736328125,291.69696044921875,297.36187744140625,287.2181091308594,1.0,0.441531091928482,1.0,1.0,0.0,1.0,-2.465051651000977,2.4650466442108154,4.891484877589392e-06,1.907002329826355,0.5917004346847534,0.5917004346847534,0.0,65.39252471923828,99.0,16915.255859375,-0.0,1129.8834228515625,1.0,283.1499938964844,286.4730834960937,292.50067138671875,293.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,16689.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557057797908783,1.0,0.0,0.0,1.2206403017044067,1.220645308494568,9.941888379216834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.69677734375,0.0,89.02719116210938,1895.4371337890625,0.0,716.6517944335938,0.351501315832138,1.0,0.0,3.0,1.0,0.0
12389640,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993103027344,0.8887743353843689,0.2555458545684814,0.2303820103406906,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990051269531,0.9532347917556764,0.3089059889316559,0.2932167649269104,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.910594642162323,0.2742204964160919,0.1920944452285766,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.9128447771072388,0.2761446535587311,0.2618030309677124,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994323730469,0.8700966238975525,0.2398689240217209,1.08106791973114,289.19879150390625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210693359375,297.3507385253906,287.1961975097656,1.0,0.4475658237934112,1.0,1.0,0.0,1.0,-2.4712538719177246,2.4712488651275635,4.916032139590243e-06,1.9117590188980105,0.5990623831748962,0.5990623831748962,0.0,72.19646453857422,119.0,17173.189453125,-0.0,1165.712158203125,1.0,283.1499938964844,286.45123291015625,292.5109558105469,293.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,16642.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620175004005432,1.0,0.0,0.0,1.248462438583374,1.2484674453735352,1.0400264471854825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.625,0.0,93.16676330566406,1895.4371337890625,0.0,738.5404052734375,0.356523334980011,1.0,0.0,3.0,1.0,0.0
12389700,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724853515625,0.8564526438713074,0.2559965252876282,0.2311131060123443,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1722106933594,0.9131476283073424,0.3090422749519348,0.2934860587120056,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723937988281,0.876759946346283,0.2749334573745727,0.1928431689739227,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17236328125,0.8789213299751282,0.277049571275711,0.2629948258399963,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.172607421875,0.839333713054657,0.2401546090841293,1.083983063697815,289.1719665527344,287.926025390625,291.75,289.4651794433594,291.7487487792969,297.3406982421875,287.1693725585937,1.0,0.4547480940818786,1.0,1.0,0.0,1.0,-2.4782893657684326,2.4782843589782715,4.944022748532007e-06,1.9171909093856807,0.607444703578949,0.607444703578949,0.0,80.47677612304688,119.0,17468.404296875,-0.0,1208.9425048828125,1.0,283.1499938964844,286.42364501953125,292.521728515625,293.745361328125,293.1499938964844,293.1499938964844,283.1499938964844,16595.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567777156829834,1.0,0.0,0.0,1.280569314956665,1.2805744409561155,1.0942073913611241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.79150390625,0.0,98.13983917236328,1895.4371337890625,0.0,764.77685546875,0.3624131381511688,1.0,0.0,3.0,1.0,0.0
12389760,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1457824707031,0.8312538862228394,0.2563998103141784,0.2318133860826492,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1455078125,0.8833364844322205,0.3094245493412018,0.2940667271614074,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456604003906,0.8501071929931641,0.2755998075008392,0.1935706585645675,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456604003906,0.85228431224823,0.2779117226600647,0.2641624808311462,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459045410156,0.8149130940437317,0.2403914481401443,1.08674156665802,289.145263671875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767333984375,297.3323059082031,287.1427001953125,1.0,0.4621822237968445,1.0,1.0,0.0,1.0,-2.485419273376465,2.485414266586304,4.972475835529622e-06,1.9226974248886108,0.6158854365348816,0.6158854365348816,0.0,89.20367431640625,137.0,17765.4765625,-0.0,1254.4205322265625,1.0,283.1499938964844,286.39599609375,292.5313720703125,293.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,16547.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573517382144928,1.0,0.0,0.0,1.313307523727417,1.3133126497268677,1.150869977095681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.81884765625,0.0,103.41962432861328,1895.4371337890625,0.0,791.8197631835938,0.3684998154640198,1.0,0.0,3.0,1.0,0.0
12389820,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.7921377420425415,0.2571273148059845,0.2331292778253555,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.8413533568382263,0.3105714619159698,0.2957177758216858,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8118594288825989,0.2768021821975708,0.1949420422315597,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8142895698547363,0.2795114815235138,0.2663919627666473,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.7748619914054871,0.240743339061737,1.09172785282135,289.09234619140625,287.8206481933594,291.8349609375,289.4932861328125,291.83367919921875,297.31817626953125,287.0898132324219,1.0,0.476865142583847,1.0,1.0,0.0,1.0,-2.4993016719818115,2.4992966651916504,5.028128725825809e-06,1.9334256649017327,0.6329576373100281,0.6329576373100281,0.0,106.93646240234376,125.0,18362.98828125,-0.0,1346.8603515625,1.0,283.1499938964844,286.3409118652344,292.5490417480469,293.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,16453.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846983194351196,1.0,0.0,0.0,1.38067364692688,1.3806791305541992,1.2719659991944354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.90966796875,0.0,114.96923828125,1895.4371337890625,0.0,847.1460571289062,0.381259560585022,1.0,0.0,3.0,1.0,0.0
12389880,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.7921377420425415,0.2571273148059845,0.2331292778253555,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.8413533568382263,0.3105714619159698,0.2957177758216858,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8118594288825989,0.2768021821975708,0.1949420422315597,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8142895698547363,0.2795114815235138,0.2663919627666473,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.7748619914054871,0.240743339061737,1.09172785282135,289.09234619140625,287.8206481933594,291.8349609375,289.4932861328125,291.83367919921875,297.31817626953125,287.0898132324219,1.0,0.476865142583847,1.0,1.0,0.0,1.0,-2.4993016719818115,2.4992966651916504,5.028128725825809e-06,1.9334256649017327,0.6329576373100281,0.6329576373100281,0.0,106.93646240234376,125.0,18362.98828125,-0.0,1346.8603515625,1.0,283.1499938964844,286.3409118652344,292.5490417480469,293.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,16453.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846983194351196,1.0,0.0,0.0,1.38067364692688,1.3806791305541992,1.2719659991944354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.90966796875,0.0,114.96923828125,1895.4371337890625,0.0,847.1460571289062,0.381259560585022,1.0,0.0,3.0,1.0,0.0
12389940,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.7806620001792908,0.2578859031200409,0.2340317815542221,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378723144531,0.8305299282073975,0.3119602799415588,0.2972317934036255,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8005416989326477,0.2778579890727997,0.1958823949098587,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8034575581550598,0.2809620201587677,0.2680388689041137,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.7634263634681702,0.2409799247980117,1.0940769910812378,289.03765869140625,287.7484130859375,291.8932189941406,289.51324462890625,291.89190673828125,297.30615234375,287.0349426269531,1.0,0.4819777011871338,1.0,1.0,0.0,1.0,-2.5081419944763184,2.508136987686157,5.063837306806818e-06,1.9403107166290283,0.6502665877342224,0.6502665877342224,0.0,113.6087875366211,113.0,18950.5703125,-0.0,1386.5010986328125,1.0,283.1499938964844,286.2846069335937,292.5665588378906,293.87896728515625,293.1499938964844,293.1499938964844,283.1499938964844,16362.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953733325004578,1.0,0.0,0.0,1.4504657983779907,1.4504715204238892,1.4038101880942122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.01611328125,0.0,127.95814514160156,1895.4371337890625,0.0,903.3656616210938,0.3947871625423431,1.0,0.0,3.0,1.0,0.0
12390000,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.7806620001792908,0.2578859031200409,0.2340317815542221,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378723144531,0.8305299282073975,0.3119602799415588,0.2972317934036255,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8005416989326477,0.2778579890727997,0.1958823949098587,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8034575581550598,0.2809620201587677,0.2680388689041137,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.7634263634681702,0.2409799247980117,1.0940769910812378,289.03765869140625,287.7484130859375,291.8932189941406,289.51324462890625,291.89190673828125,297.30615234375,287.0349426269531,1.0,0.4819777011871338,1.0,1.0,0.0,1.0,-2.5081419944763184,2.508136987686157,5.063837306806818e-06,1.9403107166290283,0.6502665877342224,0.6502665877342224,0.0,113.6087875366211,113.0,18950.5703125,-0.0,1386.5010986328125,1.0,283.1499938964844,286.2846069335937,292.5665588378906,293.87896728515625,293.1499938964844,293.1499938964844,283.1499938964844,16362.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953733325004578,1.0,0.0,0.0,1.4504657983779907,1.4504715204238892,1.4038101880942122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.01611328125,0.0,127.95814514160156,1895.4371337890625,0.0,903.3656616210938,0.3947871625423431,1.0,0.0,3.0,1.0,0.0
12390060,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.7832991480827332,0.2587266564369201,0.2347287535667419,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8334945440292358,0.3134638667106628,0.2985863089561462,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8033864498138428,0.2788640558719635,0.1965599507093429,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8066633939743042,0.2823499739170074,0.2693191170692444,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.7653506398200989,0.2411794364452362,1.094813346862793,288.9813842773437,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.2958679199219,286.9786682128906,1.0,0.4818712472915649,1.0,1.0,0.0,1.0,-2.513845682144165,2.513840675354004,5.086872988613322e-06,1.944716453552246,0.6678070425987244,0.6678070425987244,0.0,112.8140869140625,101.0,19529.0859375,-0.0,1390.3729248046875,1.0,283.1499938964844,286.2271728515625,292.5849609375,293.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,16276.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055169701576233,1.0,0.0,0.0,1.5224624872207642,1.5224684476852417,1.546630699067464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.1279296875,0.0,142.5111846923828,1895.4371337890625,0.0,959.9533081054688,0.409036636352539,1.0,0.0,3.0,1.0,0.0
12390120,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.7832991480827332,0.2587266564369201,0.2347287535667419,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8334945440292358,0.3134638667106628,0.2985863089561462,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8033864498138428,0.2788640558719635,0.1965599507093429,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8066633939743042,0.2823499739170074,0.2693191170692444,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.7653506398200989,0.2411794364452362,1.094813346862793,288.9813842773437,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.2958679199219,286.9786682128906,1.0,0.4818712472915649,1.0,1.0,0.0,1.0,-2.513845682144165,2.513840675354004,5.086872988613322e-06,1.944716453552246,0.6678070425987244,0.6678070425987244,0.0,112.8140869140625,101.0,19529.0859375,-0.0,1390.3729248046875,1.0,283.1499938964844,286.2271728515625,292.5849609375,293.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,16276.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055169701576233,1.0,0.0,0.0,1.5224624872207642,1.5224684476852417,1.546630699067464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.1279296875,0.0,142.5111846923828,1895.4371337890625,0.0,959.9533081054688,0.409036636352539,1.0,0.0,3.0,1.0,0.0
