time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.7945823669433594,0.2596402466297149,0.2353300750255584,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8449355959892273,0.3150224685668945,0.299832284450531,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.8146252036094666,0.2798483073711395,0.197092205286026,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.818044900894165,0.2837039232254028,0.2703907787799835,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.7754548192024231,0.24136483669281,1.0946539640426636,288.9253234863281,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.2870178222656,286.922607421875,1.0,0.478508323431015,1.0,1.0,0.0,1.0,-2.5178020000457764,2.5177969932556152,5.10285144628142e-06,1.947756290435791,0.6856173872947693,0.6856173872947693,0.0,107.60885620117188,89.0,20100.517578125,-0.0,1373.095947265625,1.0,283.1499938964844,286.1698303222656,292.604736328125,293.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,16195.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151870489120483,1.0,0.0,0.0,1.5965126752853394,1.5965189933776855,1.700741023569208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.53662109375,0.0,158.76327514648438,1895.4371337890625,0.0,1016.6040649414062,0.4239647984504699,1.0,0.0,3.0,1.0,0.0
12390240,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.7945823669433594,0.2596402466297149,0.2353300750255584,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8449355959892273,0.3150224685668945,0.299832284450531,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.8146252036094666,0.2798483073711395,0.197092205286026,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.818044900894165,0.2837039232254028,0.2703907787799835,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.7754548192024231,0.24136483669281,1.0946539640426636,288.9253234863281,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.2870178222656,286.922607421875,1.0,0.478508323431015,1.0,1.0,0.0,1.0,-2.5178020000457764,2.5177969932556152,5.10285144628142e-06,1.947756290435791,0.6856173872947693,0.6856173872947693,0.0,107.60885620117188,89.0,20100.517578125,-0.0,1373.095947265625,1.0,283.1499938964844,286.1698303222656,292.604736328125,293.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,16195.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151870489120483,1.0,0.0,0.0,1.5965126752853394,1.5965189933776855,1.700741023569208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.53662109375,0.0,158.76327514648438,1895.4371337890625,0.0,1016.6040649414062,0.4239647984504699,1.0,0.0,3.0,1.0,0.0
12390300,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.8029355406761169,0.2601325511932373,0.2356171309947967,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8534694910049438,0.31581711769104,0.3004275858402252,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.8224794864654541,0.2803320586681366,0.1973226368427276,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8260220289230347,0.2843687832355499,0.270874410867691,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.7831519246101379,0.241454392671585,1.0943609476089478,288.8976135253906,287.560791015625,292.0445251464844,289.56787109375,292.04315185546875,297.2830505371094,286.8949584960937,1.0,0.4760282635688782,1.0,1.0,0.0,1.0,-2.5193684101104736,2.5193631649017334,5.109172889206093e-06,1.948953986167908,0.6946367025375366,0.6946367025375366,0.0,103.93555450439452,89.0,20383.794921875,-0.0,1359.316650390625,1.0,283.1499938964844,286.1413879394531,292.615234375,294.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,16158.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198712587356567,1.0,0.0,0.0,1.6342540979385376,1.6342604160308838,1.7821020037445129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.8828125,0.0,167.568359375,1895.4371337890625,0.0,1044.9583740234375,0.4316682517528534,1.0,0.0,3.0,1.0,0.0
12390360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.8128481507301331,0.2606677114963531,0.2359186261892318,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.8640162944793701,0.3166269361972809,0.3010159730911255,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87066650390625,0.831864058971405,0.2808056175708771,0.197532370686531,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706359863281,0.8356136083602905,0.2850217521190643,0.2713281512260437,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.7926213145256042,0.2415418773889541,1.09396493434906,288.8702697753906,287.5220031738281,292.0758056640625,289.5796813964844,292.07440185546875,297.2793884277344,286.8676452636719,1.0,0.4731651842594147,1.0,1.0,0.0,1.0,-2.520759105682373,2.520754098892212,5.114782652526628e-06,1.950013875961304,0.703740656375885,0.703740656375885,0.0,99.7550048828125,77.0,20665.57421875,-0.0,1343.1192626953125,1.0,283.1499938964844,286.1132202148437,292.6261291503906,294.0391540527344,293.1499938964844,293.1499938964844,283.1499938964844,16121.7294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624466598033905,1.0,0.0,0.0,1.672446608543396,1.6724531650543213,1.866370951120189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.33203125,0.0,176.84942626953125,1895.4371337890625,0.0,1073.3392333984375,0.4395236670970917,1.0,0.0,3.0,1.0,0.0
12390420,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.8369015455245972,0.2618300318717956,0.2365756183862686,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8920299410820007,0.3182775974273681,0.3021849393844604,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.8566182851791382,0.2817297577857971,0.1979032456874847,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.8610281944274902,0.2862989902496338,0.2721647322177887,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.816745936870575,0.2417098730802536,1.0929456949234009,288.8168640136719,287.4432373046875,292.13934326171875,289.60430908203125,292.1379089355469,297.2728271484375,286.8143310546875,1.0,0.4666114449501037,1.0,1.0,0.0,1.0,-2.523179531097412,2.523174285888672,5.124536983203143e-06,1.9518508911132808,0.7222245931625366,0.7222245931625366,0.0,90.32540130615234,65.0,21224.466796875,-0.0,1305.6239013671875,1.0,283.1499938964844,286.0578308105469,292.6490783691406,294.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,16054.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334152221679688,1.0,0.0,0.0,1.7500476837158203,1.7500545978546145,2.043587272737568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5087890625,0.0,196.89279174804688,1895.4371337890625,0.0,1130.1702880859375,0.4556539952754974,1.0,0.0,3.0,1.0,0.0
12390480,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.8369015455245972,0.2618300318717956,0.2365756183862686,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8920299410820007,0.3182775974273681,0.3021849393844604,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.8566182851791382,0.2817297577857971,0.1979032456874847,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.8610281944274902,0.2862989902496338,0.2721647322177887,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.816745936870575,0.2417098730802536,1.0929456949234009,288.8168640136719,287.4432373046875,292.13934326171875,289.60430908203125,292.1379089355469,297.2728271484375,286.8143310546875,1.0,0.4666114449501037,1.0,1.0,0.0,1.0,-2.523179531097412,2.523174285888672,5.124536983203143e-06,1.9518508911132808,0.7222245931625366,0.7222245931625366,0.0,90.32540130615234,65.0,21224.466796875,-0.0,1305.6239013671875,1.0,283.1499938964844,286.0578308105469,292.6490783691406,294.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,16054.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334152221679688,1.0,0.0,0.0,1.7500476837158203,1.7500545978546145,2.043587272737568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5087890625,0.0,196.89279174804688,1895.4371337890625,0.0,1130.1702880859375,0.4556539952754974,1.0,0.0,3.0,1.0,0.0
12390540,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.8717510104179382,0.2630791664123535,0.2372839599847793,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657165527344,0.9345921277999878,0.3199568092823028,0.3033469617366791,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.8932425379753113,0.2826303243637085,0.1982290744781494,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.8984125256538391,0.2875441014766693,0.2729325294494629,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.8484680652618408,0.2418671250343322,1.0917049646377563,288.7655334472656,287.3627319335937,292.2042541503906,289.6303100585937,292.2027893066406,297.2672119140625,286.7630920410156,1.0,0.4592878520488739,1.0,1.0,0.0,1.0,-2.525250196456909,2.525245189666748,5.1328734116395935e-06,1.9534140825271609,0.7411226034164429,0.7411226034164429,0.0,79.94792938232422,53.0,21776.88671875,-0.0,1263.5455322265625,1.0,283.1499938964844,286.0040588378906,292.67352294921875,294.15167236328125,293.1499938964844,293.1499938964844,283.1499938964844,15994.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420551538467407,1.0,0.0,0.0,1.8290828466415403,1.8290901184082031,2.232339113561466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.037109375,0.0,219.00851440429688,1895.4371337890625,0.0,1186.9417724609375,0.4722926318645477,1.0,0.0,3.0,1.0,0.0
12390600,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.8717510104179382,0.2630791664123535,0.2372839599847793,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657165527344,0.9345921277999878,0.3199568092823028,0.3033469617366791,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7658996582031,0.8932425379753113,0.2826303243637085,0.1982290744781494,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.8984125256538391,0.2875441014766693,0.2729325294494629,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.8484680652618408,0.2418671250343322,1.0917049646377563,288.7655334472656,287.3627319335937,292.2042541503906,289.6303100585937,292.2027893066406,297.2672119140625,286.7630920410156,1.0,0.4592878520488739,1.0,1.0,0.0,1.0,-2.525250196456909,2.525245189666748,5.1328734116395935e-06,1.9534140825271609,0.7411226034164429,0.7411226034164429,0.0,79.94792938232422,53.0,21776.88671875,-0.0,1263.5455322265625,1.0,283.1499938964844,286.0040588378906,292.67352294921875,294.15167236328125,293.1499938964844,293.1499938964844,283.1499938964844,15994.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420551538467407,1.0,0.0,0.0,1.8290828466415403,1.8290901184082031,2.232339113561466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.037109375,0.0,219.00851440429688,1895.4371337890625,0.0,1186.9417724609375,0.4722926318645477,1.0,0.0,3.0,1.0,0.0
12390660,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.9281563758850098,0.2644000649452209,0.2380367666482925,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.9912872910499572,0.3216635286808014,0.3045113384723663,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.9531009197235109,0.2835099995136261,0.1985243856906891,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.9592240452766418,0.2887588739395141,0.2736501097679138,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8987811803817749,0.2420126348733902,1.090309500694275,288.7165222167969,287.280517578125,292.2705383300781,289.65777587890625,292.2690734863281,297.2623596191406,286.7142028808594,1.0,0.4514602720737457,1.0,1.0,0.0,1.0,-2.527008056640625,2.5270028114318848,5.1399470066826325e-06,1.9547367095947263,0.7604911923408508,0.7604911923408508,0.0,69.00821685791016,71.0,22322.07421875,-0.0,1218.63720703125,1.0,283.1499938964844,285.9521179199219,292.6994323730469,294.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,15944.2841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503892540931702,1.0,0.0,0.0,1.9092637300491333,1.9092713594436648,2.432345240777068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.87060546875,0.0,243.2860412597656,1895.4371337890625,0.0,1243.4083251953125,0.4893639385700226,1.0,0.0,3.0,1.0,0.0
12390720,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.9281563758850098,0.2644000649452209,0.2380367666482925,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.9912872910499572,0.3216635286808014,0.3045113384723663,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.9531009197235109,0.2835099995136261,0.1985243856906891,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.9592240452766418,0.2887588739395141,0.2736501097679138,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8987811803817749,0.2420126348733902,1.090309500694275,288.7165222167969,287.280517578125,292.2705383300781,289.65777587890625,292.2690734863281,297.2623596191406,286.7142028808594,1.0,0.4514602720737457,1.0,1.0,0.0,1.0,-2.527008056640625,2.5270028114318848,5.1399470066826325e-06,1.9547367095947263,0.7604911923408508,0.7604911923408508,0.0,69.00821685791016,71.0,22322.07421875,-0.0,1218.63720703125,1.0,283.1499938964844,285.9521179199219,292.6994323730469,294.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,15944.2841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503892540931702,1.0,0.0,0.0,1.9092637300491333,1.9092713594436648,2.432345240777068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.87060546875,0.0,243.2860412597656,1895.4371337890625,0.0,1243.4083251953125,0.4893639385700226,1.0,0.0,3.0,1.0,0.0
12390780,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.9385318756103516,0.265297532081604,0.2387750148773193,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.9984397888183594,0.3227743506431579,0.305473119020462,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68798828125,0.9623510241508484,0.2840454280376434,0.1988670974969864,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.9684079885482788,0.2895084023475647,0.2743150591850281,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882019042969,0.9068562388420104,0.2420944273471832,1.090451955795288,288.6876525878906,287.2269897460937,292.313720703125,289.6761474609375,292.3122253417969,297.25958251953125,286.68560791015625,1.0,0.4517005085945129,1.0,1.0,0.0,1.0,-2.5305070877075195,2.53050184249878,5.154015525477007e-06,1.9573560953140257,0.7731761932373047,0.7731761932373047,0.0,67.795166015625,71.0,22676.8125,-0.0,1217.6209716796875,1.0,283.1499938964844,285.9208068847656,292.71685791015625,294.2474365234375,293.1499938964844,293.1499938964844,283.1499938964844,15917.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555659174919128,1.0,0.0,0.0,1.961025953292847,1.9610339403152464,2.566020214089804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.02490234375,0.0,259.9836120605469,1895.4371337890625,0.0,1279.29736328125,0.5004761219024658,1.0,0.0,3.0,1.0,0.0
12390840,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.932697892189026,0.2658069729804992,0.2392648458480835,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728210449219,0.9945226311683656,0.3233972787857055,0.3061246573925018,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729431152344,0.9566293358802797,0.2843254804611206,0.1990966200828552,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729431152344,0.9630115032196044,0.2899101376533508,0.2747398614883423,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67315673828125,0.9012086391448976,0.2421272099018097,1.0908042192459106,288.67266845703125,287.1965637207031,292.3382568359375,289.6867370605469,292.3367614746094,297.258056640625,286.67071533203125,1.0,0.4529445767402649,1.0,1.0,0.0,1.0,-2.533090829849243,2.533085584640503,5.164514277566923e-06,1.9593397378921509,0.7804298400878906,0.7804298400878906,0.0,68.81759643554688,89.0,22878.48828125,-0.0,1225.1744384765625,1.0,283.1499938964844,285.9040832519531,292.72705078125,294.2692565917969,293.1499938964844,293.1499938964844,283.1499938964844,15903.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584408283233643,1.0,0.0,0.0,1.9902729988098145,1.990281105041504,2.6431308697283384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.80078125,0.0,269.78277587890625,1895.4371337890625,0.0,1299.4912109375,0.5067832469940186,1.0,0.0,3.0,1.0,0.0
12390900,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531677246094,0.9160033464431764,0.2665082514286041,0.239997923374176,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.982011079788208,0.324256956577301,0.3070445954799652,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.9397906064987184,0.284689337015152,0.1994396299123764,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.9467806220054626,0.2904436886310577,0.2753636538982391,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532897949219,0.886178195476532,0.2421540170907974,1.0914844274520874,288.6528015136719,287.1539306640625,292.3726501464844,289.70184326171875,292.3711242675781,297.2558898925781,286.6509704589844,1.0,0.4557510614395141,1.0,1.0,0.0,1.0,-2.537058591842652,2.537053346633911,5.180638254387304e-06,1.9623759984970093,0.7906504273414612,0.7906504273414612,0.0,71.68475341796875,89.0,23159.275390625,-0.0,1242.412109375,1.0,283.1499938964844,285.8816223144531,292.7417297363281,294.3001708984375,293.1499938964844,293.1499938964844,283.1499938964844,15886.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624081134796143,1.0,0.0,0.0,2.0310115814208984,2.031019926071167,2.752442469500238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.7978515625,0.0,283.88238525390625,1895.4371337890625,0.0,1327.6610107421875,0.5156013369560242,1.0,0.0,3.0,1.0,0.0
12390960,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.8957018256187439,0.2671992778778076,0.2407737225294113,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.9626184701919556,0.3251091539859772,0.308010995388031,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.63427734375,0.9167511463165284,0.2850257754325866,0.1998020708560943,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342468261719,0.9239107966423036,0.2909500300884247,0.2760142982006073,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.8668557405471802,0.2421582639217376,1.0923174619674685,288.6340026855469,287.11083984375,292.4073791503906,289.71734619140625,292.4058532714844,297.2536926269531,286.6322631835937,1.0,0.4595496952533722,1.0,1.0,0.0,1.0,-2.5413694381713867,2.5413641929626465,5.198205599299399e-06,1.9656853675842283,0.8010479807853699,0.8010479807853699,0.0,75.90571594238281,107.0,23440.533203125,-0.0,1265.9915771484375,1.0,283.1499938964844,285.8600158691406,292.7569580078125,294.3317565917969,293.1499938964844,293.1499938964844,283.1499938964844,15872.9365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663521528244019,1.0,0.0,0.0,2.07183575630188,2.0718441009521484,2.864204304842133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.0380859375,0.0,298.5489807128906,1895.4371337890625,0.0,1356.0074462890625,0.5244747400283813,1.0,0.0,3.0,1.0,0.0
12391020,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.8548328280448914,0.2685484290122986,0.2424081414937973,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.9136142134666444,0.3267903327941894,0.310039758682251,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8725378513336182,0.285624235868454,0.2005601078271865,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8788211345672607,0.2918869256973266,0.2773598134517669,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997314453125,0.8278645873069763,0.242099791765213,1.09424090385437,288.5993347167969,287.0233154296875,292.4779663085937,289.7496643066406,292.4764099121094,297.2493591308594,286.5977783203125,1.0,0.4692707359790802,1.0,1.0,0.0,1.0,-2.5506088733673096,2.5506036281585693,5.235978733253432e-06,1.972787499427796,0.8224102854728699,0.8224102854728699,0.0,87.3598861694336,125.0,24002.41796875,-0.0,1327.2591552734375,1.0,283.1499938964844,285.81915283203125,292.7886962890625,294.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,15855.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741619110107422,1.0,0.0,0.0,2.153505086898804,2.1535141468048096,3.094462499575457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.07421875,0.0,329.5555419921875,1895.4371337890625,0.0,1413.1168212890625,0.5423299670219421,1.0,0.0,3.0,1.0,0.0
12391080,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.8548328280448914,0.2685484290122986,0.2424081414937973,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59942626953125,0.9136142134666444,0.3267903327941894,0.310039758682251,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8725378513336182,0.285624235868454,0.2005601078271865,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.8788211345672607,0.2918869256973266,0.2773598134517669,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997314453125,0.8278645873069763,0.242099791765213,1.09424090385437,288.5993347167969,287.0233154296875,292.4779663085937,289.7496643066406,292.4764099121094,297.2493591308594,286.5977783203125,1.0,0.4692707359790802,1.0,1.0,0.0,1.0,-2.5506088733673096,2.5506036281585693,5.235978733253432e-06,1.972787499427796,0.8224102854728699,0.8224102854728699,0.0,87.3598861694336,125.0,24002.41796875,-0.0,1327.2591552734375,1.0,283.1499938964844,285.81915283203125,292.7886962890625,294.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,15855.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741619110107422,1.0,0.0,0.0,2.153505086898804,2.1535141468048096,3.094462499575457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.07421875,0.0,329.5555419921875,1895.4371337890625,0.0,1413.1168212890625,0.5423299670219421,1.0,0.0,3.0,1.0,0.0
12391140,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568603515625,0.8205930590629578,0.2698604762554168,0.2441096156835556,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684509277344,0.8733495473861694,0.3284479975700378,0.3121517598628998,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.835719645023346,0.2861384451389313,0.2013360112905502,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.8415840864181519,0.292735755443573,0.2787264883518219,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686950683594,0.7920475006103516,0.2419604510068893,1.0963016748428345,288.5683288574219,286.9339904785156,292.54998779296875,289.78375244140625,292.5484313964844,297.24517822265625,286.5669860839844,1.0,0.4807915091514587,1.0,1.0,0.0,1.0,-2.5602409839630127,2.5602357387542725,5.275515832181554e-06,1.9801974296569824,0.8445888161659241,0.8445888161659241,0.0,101.56298065185548,113.0,24560.775390625,-0.0,1401.46728515625,1.0,283.1499938964844,285.7814636230469,292.82196044921875,294.46246337890625,293.1499938964844,293.1499938964844,283.1499938964844,15853.9287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818119883537292,1.0,0.0,0.0,2.2347118854522705,2.2347211837768555,3.3322410786240653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.6337890625,0.0,362.6712951660156,1895.4371337890625,0.0,1470.27978515625,0.5602222084999084,1.0,0.0,3.0,1.0,0.0
12391200,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.568603515625,0.8205930590629578,0.2698604762554168,0.2441096156835556,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684509277344,0.8733495473861694,0.3284479975700378,0.3121517598628998,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.835719645023346,0.2861384451389313,0.2013360112905502,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.8415840864181519,0.292735755443573,0.2787264883518219,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686950683594,0.7920475006103516,0.2419604510068893,1.0963016748428345,288.5683288574219,286.9339904785156,292.54998779296875,289.78375244140625,292.5484313964844,297.24517822265625,286.5669860839844,1.0,0.4807915091514587,1.0,1.0,0.0,1.0,-2.5602409839630127,2.5602357387542725,5.275515832181554e-06,1.9801974296569824,0.8445888161659241,0.8445888161659241,0.0,101.56298065185548,113.0,24560.775390625,-0.0,1401.46728515625,1.0,283.1499938964844,285.7814636230469,292.82196044921875,294.46246337890625,293.1499938964844,293.1499938964844,283.1499938964844,15853.9287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818119883537292,1.0,0.0,0.0,2.2347118854522705,2.2347211837768555,3.3322410786240653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.6337890625,0.0,362.6712951660156,1895.4371337890625,0.0,1470.27978515625,0.5602222084999084,1.0,0.0,3.0,1.0,0.0
12391260,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.8130081295967102,0.2712157964706421,0.2454537749290466,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384521484375,0.864836573600769,0.3301338851451874,0.3138861358165741,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53857421875,0.8273001313209534,0.2866039276123047,0.201786458492279,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385437011719,0.8333175778388977,0.2935273647308349,0.2796460688114166,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387268066406,0.7826630473136902,0.2417767494916916,1.0962817668914795,288.5383605957031,286.8433837890625,292.6230773925781,289.8189392089844,292.6214904785156,297.2417297363281,286.53692626953125,1.0,0.4838390946388244,1.0,1.0,0.0,1.0,-2.5655677318573,2.5655622482299805,5.297531970427372e-06,1.9843391180038448,0.8675934076309204,0.8675934076309204,0.0,105.92543029785156,101.0,25089.169921875,-0.0,1427.4686279296875,1.0,283.1499938964844,285.7449645996094,292.8561706542969,294.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,15871.2880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892672777175903,1.0,0.0,0.0,2.314804792404175,2.314814567565918,3.575378855202871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.35888671875,0.0,397.6737976074219,1895.4371337890625,0.0,1527.1036376953125,0.5780010223388672,1.0,0.0,3.0,1.0,0.0
12391320,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.8130081295967102,0.2712157964706421,0.2454537749290466,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384521484375,0.864836573600769,0.3301338851451874,0.3138861358165741,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53857421875,0.8273001313209534,0.2866039276123047,0.201786458492279,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385437011719,0.8333175778388977,0.2935273647308349,0.2796460688114166,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387268066406,0.7826630473136902,0.2417767494916916,1.0962817668914795,288.5383605957031,286.8433837890625,292.6230773925781,289.8189392089844,292.6214904785156,297.2417297363281,286.53692626953125,1.0,0.4838390946388244,1.0,1.0,0.0,1.0,-2.5655677318573,2.5655622482299805,5.297531970427372e-06,1.9843391180038448,0.8675934076309204,0.8675934076309204,0.0,105.92543029785156,101.0,25089.169921875,-0.0,1427.4686279296875,1.0,283.1499938964844,285.7449645996094,292.8561706542969,294.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,15871.2880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892672777175903,1.0,0.0,0.0,2.314804792404175,2.314814567565918,3.575378855202871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.35888671875,0.0,397.6737976074219,1895.4371337890625,0.0,1527.1036376953125,0.5780010223388672,1.0,0.0,3.0,1.0,0.0
12391380,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.819418728351593,0.2727276384830475,0.2466844022274017,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.872020959854126,0.3319376409053802,0.3154605031013489,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8327146768569946,0.2870828211307525,0.2020447999238968,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.8390805125236511,0.2943199872970581,0.2802942991256714,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.7876685857772827,0.2416224926710128,1.095095157623291,288.5092468261719,286.7520751953125,292.6967163085937,289.8544921875,292.69512939453125,297.23980712890625,286.5079345703125,1.0,0.4823792576789856,1.0,1.0,0.0,1.0,-2.568602561950684,2.568597316741944,5.310011147230398e-06,1.986655831336975,0.8914358615875244,0.8914358615875244,0.0,103.62255859375,89.0,25588.55859375,-0.0,1421.36767578125,1.0,283.1499938964844,285.7097473144531,292.8898620605469,294.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,15910.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696350634098053,1.0,0.0,0.0,2.3930327892303467,2.393043041229248,3.821119776148407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.53125,0.0,434.2108459472656,1895.4371337890625,0.0,1582.07275390625,0.5954807996749878,1.0,0.0,3.0,1.0,0.0
12391440,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.819418728351593,0.2727276384830475,0.2466844022274017,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.872020959854126,0.3319376409053802,0.3154605031013489,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8327146768569946,0.2870828211307525,0.2020447999238968,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.8390805125236511,0.2943199872970581,0.2802942991256714,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.7876685857772827,0.2416224926710128,1.095095157623291,288.5092468261719,286.7520751953125,292.6967163085937,289.8544921875,292.69512939453125,297.23980712890625,286.5079345703125,1.0,0.4823792576789856,1.0,1.0,0.0,1.0,-2.568602561950684,2.568597316741944,5.310011147230398e-06,1.986655831336975,0.8914358615875244,0.8914358615875244,0.0,103.62255859375,89.0,25588.55859375,-0.0,1421.36767578125,1.0,283.1499938964844,285.7097473144531,292.8898620605469,294.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,15910.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696350634098053,1.0,0.0,0.0,2.3930327892303467,2.393043041229248,3.821119776148407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.53125,0.0,434.2108459472656,1895.4371337890625,0.0,1582.07275390625,0.5954807996749878,1.0,0.0,3.0,1.0,0.0
12391500,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8260979056358337,0.2735250890254974,0.2472829520702362,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8797383308410645,0.3328809142112732,0.3162261843681335,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.8390039205551147,0.2873361706733703,0.2021369487047195,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.8456307649612427,0.2947257757186889,0.2805639803409576,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.7938712239265442,0.2415636479854583,1.0942853689193726,288.4955749511719,286.7061462402344,292.7337341308594,289.8724060058594,292.7321472167969,297.2393493652344,286.49432373046875,1.0,0.4805226922035217,1.0,1.0,0.0,1.0,-2.569704055786133,2.569698572158813,5.314525878929999e-06,1.98748791217804,0.9036890268325806,0.9036890268325806,0.0,100.90119171142578,89.0,25829.130859375,-0.0,1410.890869140625,1.0,283.1499938964844,285.6930236816406,292.9065246582031,294.6240539550781,293.1499938964844,293.1499938964844,283.1499938964844,15938.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997040510177612,1.0,0.0,0.0,2.431226253509521,2.431236982345581,3.9440658383682603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.66650390625,0.0,452.9220581054688,1895.4371337890625,0.0,1608.41845703125,0.6040526032447815,1.0,0.0,3.0,1.0,0.0
12391560,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828796386719,0.8348633646965027,0.274343878030777,0.2478751540184021,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.8900034427642822,0.333850234746933,0.3169881403446197,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828491210937,0.8475450873374939,0.2876003384590149,0.20221509039402,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4828186035156,0.8545106649398804,0.2951397597789764,0.2808120846748352,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.8022840023040771,0.2415182888507843,1.0933977365493774,288.482666015625,286.6600952148437,292.7709045410156,289.890380859375,292.769287109375,297.2391662597656,286.4814758300781,1.0,0.4781385660171509,1.0,1.0,0.0,1.0,-2.5706567764282227,2.570651292800904,5.318423518474447e-06,1.988203048706055,0.9161723852157592,0.9161723852157592,0.0,97.44412994384766,77.0,26064.025390625,-0.0,1396.9881591796875,1.0,283.1499938964844,285.677001953125,292.9232177734375,294.6549377441406,293.1499938964844,293.1499938964844,283.1499938964844,15971.4111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029255628585815,1.0,0.0,0.0,2.4686877727508545,2.468698740005493,4.066546068770549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.546875,0.0,471.84564208984375,1895.4371337890625,0.0,1633.917236328125,0.6154823899269104,1.0,0.0,3.0,1.0,0.0
12391620,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413146972656,0.8595356941223145,0.2759687006473541,0.2490159720182418,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.9194867610931396,0.3358080685138702,0.3184902966022491,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.8721335530281067,0.2881057858467102,0.2023252993822097,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.8799465298652649,0.2959436476230621,0.2812426388263702,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44146728515625,0.8245944976806641,0.2414254546165466,1.091399908065796,288.4410400390625,286.5674743652344,292.8455810546875,289.926513671875,292.8439636230469,297.23895263671875,286.4393920898437,1.0,0.4722217619419098,1.0,1.0,0.0,1.0,-2.572082281112671,2.5720770359039307,5.32424246557639e-06,1.989264965057373,0.941478192806244,0.941478192806244,0.0,88.98963928222656,65.0,26649.283203125,-0.0,1361.779296875,1.0,283.1499938964844,285.6287536621094,292.9605712890625,294.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,16483.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097175121307373,1.0,0.0,0.0,2.5741307735443115,2.5741424560546875,4.421346773142432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.60205078125,0.0,530.2755737304688,1895.4371337890625,0.0,1688.26953125,0.640322744846344,1.0,0.0,3.0,1.0,0.0
12391680,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413146972656,0.8595356941223145,0.2759687006473541,0.2490159720182418,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.9194867610931396,0.3358080685138702,0.3184902966022491,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.8721335530281067,0.2881057858467102,0.2023252993822097,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.8799465298652649,0.2959436476230621,0.2812426388263702,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44146728515625,0.8245944976806641,0.2414254546165466,1.091399908065796,288.4410400390625,286.5674743652344,292.8455810546875,289.926513671875,292.8439636230469,297.23895263671875,286.4393920898437,1.0,0.4722217619419098,1.0,1.0,0.0,1.0,-2.572082281112671,2.5720770359039307,5.32424246557639e-06,1.989264965057373,0.941478192806244,0.941478192806244,0.0,88.98963928222656,65.0,26649.283203125,-0.0,1361.779296875,1.0,283.1499938964844,285.6287536621094,292.9605712890625,294.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,16483.65234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097175121307373,1.0,0.0,0.0,2.5741307735443115,2.5741424560546875,4.421346773142432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.60205078125,0.0,530.2755737304688,1895.4371337890625,0.0,1688.26953125,0.640322744846344,1.0,0.0,3.0,1.0,0.0
12391740,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.8971891403198242,0.2775479555130005,0.2500729858875274,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9642479419708252,0.3377668261528015,0.3199474811553955,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39373779296875,0.9097601771354676,0.2885598242282867,0.2023651450872421,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937072753906,0.9192245602607728,0.2966946065425873,0.2815766632556915,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939514160156,0.8565889000892639,0.2413070648908615,1.089069962501526,288.3934631347656,286.47430419921875,292.92071533203125,289.96295166015625,292.9190979003906,297.2386169433594,286.39166259765625,1.0,0.4652453362941742,1.0,1.0,0.0,1.0,-2.572753429412842,2.5727481842041016,5.326936388883041e-06,1.989741563796997,0.9673516154289246,0.9673516154289246,0.0,79.22003936767578,53.0,27258.58984375,-0.0,1319.80322265625,1.0,283.1499938964844,285.5745849609375,292.9994201660156,294.8014221191406,293.1499938964844,293.1499938964844,283.1499938964844,17221.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170500159263611,1.0,0.0,0.0,2.6920642852783203,2.6920769214630127,4.83575433918304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.4248046875,0.0,602.0948486328125,1895.4371337890625,0.0,1747.8182373046875,0.6682738065719604,1.0,0.0,3.0,1.0,0.0
12391800,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.8971891403198242,0.2775479555130005,0.2500729858875274,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9642479419708252,0.3377668261528015,0.3199474811553955,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39373779296875,0.9097601771354676,0.2885598242282867,0.2023651450872421,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937072753906,0.9192245602607728,0.2966946065425873,0.2815766632556915,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939514160156,0.8565889000892639,0.2413070648908615,1.089069962501526,288.3934631347656,286.47430419921875,292.92071533203125,289.96295166015625,292.9190979003906,297.2386169433594,286.39166259765625,1.0,0.4652453362941742,1.0,1.0,0.0,1.0,-2.572753429412842,2.5727481842041016,5.326936388883041e-06,1.989741563796997,0.9673516154289246,0.9673516154289246,0.0,79.22003936767578,53.0,27258.58984375,-0.0,1319.80322265625,1.0,283.1499938964844,285.5745849609375,292.9994201660156,294.8014221191406,293.1499938964844,293.1499938964844,283.1499938964844,17221.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170500159263611,1.0,0.0,0.0,2.6920642852783203,2.6920769214630127,4.83575433918304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.4248046875,0.0,602.0948486328125,1895.4371337890625,0.0,1747.8182373046875,0.6682738065719604,1.0,0.0,3.0,1.0,0.0
12391860,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.9494638442993164,0.2790587842464447,0.2511149048805237,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.9990000128746032,0.3399086594581604,0.3136243522167206,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.96164208650589,0.2889426350593567,0.2023905962705612,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.9707905054092408,0.2973707318305969,0.2818882167339325,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431701660156,0.8995844721794128,0.2411368638277053,1.0867397785186768,288.3424377441406,286.3805847167969,292.9963073730469,289.99957275390625,292.9946594238281,297.23846435546875,286.3392944335937,1.0,0.4571845233440399,1.0,1.0,0.0,1.0,-2.564018487930298,2.5640132427215576,5.291325578582473e-06,1.983235239982605,0.9937835931777954,0.9937835931777954,0.0,69.94291687011719,71.0,27820.30859375,-0.0,1268.1893310546875,1.0,283.1499938964844,285.5165405273437,293.0372619628906,294.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,18117.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246565222740173,1.0,0.0,0.0,2.816788673400879,2.816802263259888,5.294218112794624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.61376953125,0.0,685.4638671875,1895.4371337890625,0.0,1810.5032958984373,0.6979387402534485,1.0,0.0,3.0,1.0,0.0
12391920,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.9494638442993164,0.2790587842464447,0.2511149048805237,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.9990000128746032,0.3399086594581604,0.3136243522167206,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428649902344,0.96164208650589,0.2889426350593567,0.2023905962705612,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.9707905054092408,0.2973707318305969,0.2818882167339325,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431701660156,0.8995844721794128,0.2411368638277053,1.0867397785186768,288.3424377441406,286.3805847167969,292.9963073730469,289.99957275390625,292.9946594238281,297.23846435546875,286.3392944335937,1.0,0.4571845233440399,1.0,1.0,0.0,1.0,-2.564018487930298,2.5640132427215576,5.291325578582473e-06,1.983235239982605,0.9937835931777954,0.9937835931777954,0.0,69.94291687011719,71.0,27820.30859375,-0.0,1268.1893310546875,1.0,283.1499938964844,285.5165405273437,293.0372619628906,294.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,18117.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246565222740173,1.0,0.0,0.0,2.816788673400879,2.816802263259888,5.294218112794624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.61376953125,0.0,685.4638671875,1895.4371337890625,0.0,1810.5032958984373,0.6979387402534485,1.0,0.0,3.0,1.0,0.0
12391980,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.954156458377838,0.2800749540328979,0.25201615691185,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.9990000128746032,0.3426940441131592,0.3105313181877136,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997131347656,0.9651293158531188,0.2891555428504944,0.2025303244590759,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996826171875,0.9742873311042786,0.2977971136569977,0.2822771072387695,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2999267578125,0.9024209976196288,0.2409771829843521,1.085925579071045,288.2994689941406,286.3127746582031,293.05096435546875,290.02606201171875,293.04931640625,297.2440185546875,286.2979431152344,1.0,0.4570489525794983,1.0,1.0,0.0,1.0,-2.561028957366944,2.561023712158203,5.278120170260081e-06,1.9804844856262207,1.0,1.0,0.0,69.3058090209961,71.0,28222.193359375,-0.0,1261.688232421875,1.0,283.1499938964844,285.4716796875,293.0619506835937,294.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,19085.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298039197921753,1.0,0.0,0.0,2.9098451137542725,2.9098596572875977,5.649799845741654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.05419921875,0.0,754.1846923828125,1895.4371337890625,0.0,1853.42529296875,0.7174283266067505,1.0,0.0,3.0,1.0,0.0
