time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9520080089569092,0.2804762721061706,0.2523842751979828,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.9990000128746032,0.3436372280120849,0.3129215538501739,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.9627252221107484,0.2892396450042724,0.2025984972715377,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2921447753906,0.9721100926399232,0.2979639172554016,0.2824477255344391,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.8999907970428467,0.2409216165542602,1.0857304334640503,288.2920227050781,286.2863464355469,293.0722961425781,290.036376953125,293.0706481933594,297.2456359863281,286.2911071777344,1.0,0.4580106437206268,1.0,1.0,0.0,1.0,-2.5643889904022217,2.564383745193481,5.291791239869781e-06,1.9829894304275515,1.0,1.0,0.0,69.81436920166016,91.0,28371.2265625,-0.0,1268.0985107421875,1.0,283.1499938964844,285.4623718261719,293.0709228515625,294.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,19425.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316425442695618,1.0,0.0,0.0,2.935710191726685,2.935724973678589,5.750686682404194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.1025390625,0.0,774.4728393554688,1895.4371337890625,0.0,1868.8519287109373,0.726626455783844,1.0,0.0,3.0,1.0,0.0
12392100,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.9431428909301758,0.2812116742134094,0.2530876994132995,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.9990000128746032,0.3447733223438263,0.3217789828777313,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.953539252281189,0.2894001007080078,0.2027492076158523,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.9635695815086364,0.2982704639434814,0.2827901542186737,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.891361653804779,0.2408340573310852,1.0855852365493774,288.2782287597656,286.23907470703125,293.11041259765625,290.0548400878906,293.1087646484375,297.2460327148437,286.2777099609375,1.0,0.4612874984741211,1.0,1.0,0.0,1.0,-2.576281309127808,2.5762760639190674,5.340638836059952e-06,1.992013454437256,1.0,1.0,0.0,71.71537017822266,91.0,28730.869140625,-0.0,1291.35302734375,1.0,283.1499938964844,285.4430236816406,293.0887145996094,294.97711181640625,293.1499938964844,293.1499938964844,283.1499938964844,20251.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349752187728882,1.0,0.0,0.0,2.997459650039673,2.9974751472473145,5.995149763293739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.86572265625,0.0,824.3788452148438,1895.4371337890625,0.0,1896.9384765625,0.738932192325592,1.0,0.0,3.0,1.0,0.0
12392160,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.9195091128349304,0.2819469273090362,0.2539011538028717,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.9867135286331176,0.3452059030532837,0.3270671367645263,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.9293841123580932,0.2895535826683044,0.2029793709516525,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740173339844,0.94029438495636,0.2985674142837524,0.2832382023334503,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8708302974700928,0.2407329231500625,1.0859439373016355,288.27392578125,286.19171142578125,293.14862060546875,290.0733337402344,293.14697265625,297.2425537109375,286.2732238769531,1.0,0.4656903445720672,1.0,1.0,0.0,1.0,-2.584589958190918,2.5845847129821777,5.3754442888021e-06,1.9985884428024288,1.0,1.0,0.0,76.09038543701172,111.0,29009.34765625,-0.0,1321.27587890625,1.0,283.1499938964844,285.4326477050781,293.1073608398437,295.0132141113281,293.1499938964844,293.1499938964844,283.1499938964844,20833.6171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383819222450256,1.0,0.0,0.0,3.040229320526123,3.040245056152344,6.167454671412997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.576171875,0.0,860.1730346679688,1895.4371337890625,0.0,1925.8109130859373,0.752177894115448,1.0,0.0,3.0,1.0,0.0
12392220,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8679898381233215,0.2833306789398193,0.2556498050689697,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.9319233894348145,0.3464750051498413,0.3286333084106445,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8748324513435364,0.289785087108612,0.2035345137119293,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8841168880462646,0.2990856766700744,0.2842598557472229,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.8244282603263855,0.2404493391513824,1.0872116088867188,288.2525634765625,286.0966186523437,293.2253112792969,290.11041259765625,293.2236633300781,297.2373352050781,286.25213623046875,1.0,0.4763835668563843,1.0,1.0,0.0,1.0,-2.592280149459839,2.5922746658325195,5.407571279647527e-06,2.0045807361602783,1.0,1.0,0.0,89.38179016113281,131.0,29529.3125,-0.0,1389.6973876953125,1.0,283.1499938964844,285.40234375,293.14385986328125,295.0827941894531,293.1499938964844,293.1499938964844,283.1499938964844,22162.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451665997505188,1.0,0.0,0.0,3.135704040527344,3.13572096824646,6.5609003740974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.5849609375,0.0,943.7830200195312,1895.4371337890625,0.0,1983.783935546875,0.775543212890625,1.0,0.0,3.0,1.0,0.0
12392280,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8679898381233215,0.2833306789398193,0.2556498050689697,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.9319233894348145,0.3464750051498413,0.3286333084106445,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8748324513435364,0.289785087108612,0.2035345137119293,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8841168880462646,0.2990856766700744,0.2842598557472229,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.8244282603263855,0.2404493391513824,1.0872116088867188,288.2525634765625,286.0966186523437,293.2253112792969,290.11041259765625,293.2236633300781,297.2373352050781,286.25213623046875,1.0,0.4763835668563843,1.0,1.0,0.0,1.0,-2.592280149459839,2.5922746658325195,5.407571279647527e-06,2.0045807361602783,1.0,1.0,0.0,89.38179016113281,131.0,29529.3125,-0.0,1389.6973876953125,1.0,283.1499938964844,285.40234375,293.14385986328125,295.0827941894531,293.1499938964844,293.1499938964844,283.1499938964844,22162.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451665997505188,1.0,0.0,0.0,3.135704040527344,3.13572096824646,6.5609003740974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.5849609375,0.0,943.7830200195312,1895.4371337890625,0.0,1983.783935546875,0.775543212890625,1.0,0.0,3.0,1.0,0.0
12392340,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8287274241447449,0.2846330404281616,0.2574233412742615,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.8842736482620239,0.348193883895874,0.3307942450046539,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8337210416793823,0.2899557054042816,0.2041227221488952,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8421115875244141,0.2995406091213226,0.2853248119354248,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.7843791842460632,0.2401066422462463,1.0886924266815186,288.2366027832031,286.0011901855469,293.3022766113281,290.1475830078125,293.30059814453125,297.23455810546875,286.2364196777344,1.0,0.4889250695705414,1.0,1.0,0.0,1.0,-2.6007726192474365,2.600767135620117,5.442966994451126e-06,2.011101722717285,1.0,1.0,0.0,105.4736328125,119.0,30028.3046875,-0.0,1472.15625,1.0,283.1499938964844,285.37713623046875,293.1781005859375,295.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,23432.330078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513043880462646,1.0,0.0,0.0,3.2242722511291504,3.224290370941162,6.936761565157212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.126953125,0.0,1026.0350341796875,1895.4371337890625,0.0,2036.746337890625,0.7972383499145508,1.0,0.0,3.0,1.0,0.0
12392400,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8287274241447449,0.2846330404281616,0.2574233412742615,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.8842736482620239,0.348193883895874,0.3307942450046539,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8337210416793823,0.2899557054042816,0.2041227221488952,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23663330078125,0.8421115875244141,0.2995406091213226,0.2853248119354248,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.7843791842460632,0.2401066422462463,1.0886924266815186,288.2366027832031,286.0011901855469,293.3022766113281,290.1475830078125,293.30059814453125,297.23455810546875,286.2364196777344,1.0,0.4889250695705414,1.0,1.0,0.0,1.0,-2.6007726192474365,2.600767135620117,5.442966994451126e-06,2.011101722717285,1.0,1.0,0.0,105.4736328125,119.0,30028.3046875,-0.0,1472.15625,1.0,283.1499938964844,285.37713623046875,293.1781005859375,295.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,23432.330078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513043880462646,1.0,0.0,0.0,3.2242722511291504,3.224290370941162,6.936761565157212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.126953125,0.0,1026.0350341796875,1895.4371337890625,0.0,2036.746337890625,0.7972383499145508,1.0,0.0,3.0,1.0,0.0
12392460,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8193949460983276,0.2859103977680206,0.2587601244449615,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.8736429810523987,0.3501112163066864,0.3327624797821045,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8233511447906494,0.290115088224411,0.2043828815221786,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8317820429801941,0.2999739348888397,0.2859384715557098,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.7732217907905579,0.239750400185585,1.08806312084198,288.22216796875,285.9054260253906,293.3794860839844,290.184814453125,293.3778381347656,297.23309326171875,286.2218933105469,1.0,0.4924569129943847,1.0,1.0,0.0,1.0,-2.605043172836304,2.6050376892089844,5.460908596433001e-06,2.0144295692443848,1.0,1.0,0.0,110.86962890625,107.0,30479.7578125,-0.0,1501.8486328125,1.0,283.1499938964844,285.35369873046875,293.21221923828125,295.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,24658.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568191289901733,1.0,0.0,0.0,3.307532548904419,3.307551383972168,7.299642561520159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.38720703125,0.0,1107.59130859375,1895.4371337890625,0.0,2084.731201171875,0.8176490664482117,1.0,0.0,3.0,1.0,0.0
12392520,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8193949460983276,0.2859103977680206,0.2587601244449615,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.8736429810523987,0.3501112163066864,0.3327624797821045,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8233511447906494,0.290115088224411,0.2043828815221786,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8317820429801941,0.2999739348888397,0.2859384715557098,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.7732217907905579,0.239750400185585,1.08806312084198,288.22216796875,285.9054260253906,293.3794860839844,290.184814453125,293.3778381347656,297.23309326171875,286.2218933105469,1.0,0.4924569129943847,1.0,1.0,0.0,1.0,-2.605043172836304,2.6050376892089844,5.460908596433001e-06,2.0144295692443848,1.0,1.0,0.0,110.86962890625,107.0,30479.7578125,-0.0,1501.8486328125,1.0,283.1499938964844,285.35369873046875,293.21221923828125,295.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,24658.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568191289901733,1.0,0.0,0.0,3.307532548904419,3.307551383972168,7.299642561520159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.38720703125,0.0,1107.59130859375,1895.4371337890625,0.0,2084.731201171875,0.8176490664482117,1.0,0.0,3.0,1.0,0.0
12392580,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8241680860519409,0.2872388362884521,0.2598664164543152,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.879538357257843,0.3521831333637237,0.3346036374568939,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8271384835243225,0.2903388142585754,0.2044715285301208,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8358405232429504,0.3004555106163025,0.2863049507141113,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.7765610218048096,0.2394570261240005,1.0863192081451416,288.2084045410156,285.8094177246094,293.4569396972656,290.2220458984375,293.4552917480469,297.23291015625,286.20819091796875,1.0,0.4912308156490326,1.0,1.0,0.0,1.0,-2.6070375442504883,2.607032060623169,5.469211373565486e-06,2.0159411430358887,1.0,1.0,0.0,109.07756805419922,95.0,30897.27734375,-0.0,1496.5870361328125,1.0,283.1499938964844,285.3315734863281,293.2462463378906,295.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,25851.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616841793060303,1.0,0.0,0.0,3.3866539001464844,3.3866734504699707,7.653056286471838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.71240234375,0.0,1188.9940185546875,1895.4371337890625,0.0,2127.36083984375,0.8370569944381714,1.0,0.0,3.0,1.0,0.0
12392640,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8241680860519409,0.2872388362884521,0.2598664164543152,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.879538357257843,0.3521831333637237,0.3346036374568939,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8271384835243225,0.2903388142585754,0.2044715285301208,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8358405232429504,0.3004555106163025,0.2863049507141113,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.7765610218048096,0.2394570261240005,1.0863192081451416,288.2084045410156,285.8094177246094,293.4569396972656,290.2220458984375,293.4552917480469,297.23291015625,286.20819091796875,1.0,0.4912308156490326,1.0,1.0,0.0,1.0,-2.6070375442504883,2.607032060623169,5.469211373565486e-06,2.0159411430358887,1.0,1.0,0.0,109.07756805419922,95.0,30897.27734375,-0.0,1496.5870361328125,1.0,283.1499938964844,285.3315734863281,293.2462463378906,295.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,25851.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616841793060303,1.0,0.0,0.0,3.3866539001464844,3.3866734504699707,7.653056286471838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.71240234375,0.0,1188.9940185546875,1895.4371337890625,0.0,2127.36083984375,0.8370569944381714,1.0,0.0,3.0,1.0,0.0
12392700,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.8299726843833923,0.2879210114479065,0.260376363992691,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.8865670561790466,0.353266179561615,0.3355074822902679,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.8324786424636841,0.2904781103134155,0.204487606883049,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19976806640625,0.8414048552513123,0.3007186949253082,0.2864446938037872,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.781777024269104,0.2393395155668258,1.0852688550949097,288.19970703125,285.76129150390625,293.4957275390625,290.2406616210937,293.4940795898437,297.233154296875,286.1991882324219,1.0,0.4894493520259857,1.0,1.0,0.0,1.0,-2.607661724090576,2.607656240463257,5.471791155287065e-06,2.016404151916504,1.0,1.0,0.0,106.51265716552734,95.0,31122.55078125,-0.0,1486.0311279296875,1.0,283.1499938964844,285.3182067871094,293.26373291015625,295.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,26563.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639264464378357,1.0,0.0,0.0,3.432953357696533,3.432973623275757,7.863739597269159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.94287109375,0.0,1238.4288330078125,1895.4371337890625,0.0,2147.099609375,0.8456150889396667,1.0,0.0,3.0,1.0,0.0
12392760,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8377792239189148,0.288612812757492,0.260863333940506,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.8959881663322449,0.3543765246868133,0.3364050090312958,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8398473262786865,0.2906349897384643,0.2044915407896042,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.849096953868866,0.3009966313838959,0.2865655124187469,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.7890660166740417,0.2392413020133972,1.0841516256332395,288.1961669921875,285.713134765625,293.5345764160156,290.2592468261719,293.53289794921875,297.23358154296875,286.1960144042969,1.0,0.487119197845459,1.0,1.0,0.0,1.0,-2.60813307762146,2.6081275939941406,5.473724741023034e-06,2.016746997833252,1.0,1.0,0.0,103.16822814941406,83.0,31294.544921875,-0.0,1471.798828125,1.0,283.1499938964844,285.31109619140625,293.2808532714844,295.3278503417969,293.1499938964844,293.1499938964844,283.1499938964844,27022.55859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660165429115295,1.0,0.0,0.0,3.462479591369629,3.462500095367432,7.999589684004604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.14990234375,0.0,1270.658935546875,1895.4371337890625,0.0,2165.548095703125,0.8556654453277588,1.0,0.0,3.0,1.0,0.0
12392820,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8600367903709412,0.2900140881538391,0.2617971897125244,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.9236968159675598,0.3566668927669525,0.3382063508033752,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8612424731254578,0.2909952402114868,0.2044866234064102,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8714173436164856,0.3015918433666229,0.286782294511795,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8097832798957825,0.2390980720520019,1.0818595886230469,288.1855163574219,285.6166687011719,293.61236572265625,290.2964172363281,293.6106872558594,297.2348327636719,286.1854248046875,1.0,0.4812842607498169,1.0,1.0,0.0,1.0,-2.608920097351074,2.608914613723755,5.476936166814994e-06,2.017309665679932,1.0,1.0,0.0,94.8075180053711,71.0,31678.419921875,-0.0,1435.6771240234375,1.0,283.1499938964844,285.292236328125,293.3161926269531,295.3863525390625,293.1499938964844,293.1499938964844,283.1499938964844,28176.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699851393699646,1.0,0.0,0.0,3.5356340408325195,3.5356554985046387,8.341187367477687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.14794921875,0.0,1352.9112548828125,1895.4371337890625,0.0,2200.70654296875,0.8736249208450317,1.0,0.0,3.0,1.0,0.0
12392880,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8600367903709412,0.2900140881538391,0.2617971897125244,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.9236968159675598,0.3566668927669525,0.3382063508033752,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8612424731254578,0.2909952402114868,0.2044866234064102,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8714173436164856,0.3015918433666229,0.286782294511795,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8097832798957825,0.2390980720520019,1.0818595886230469,288.1855163574219,285.6166687011719,293.61236572265625,290.2964172363281,293.6106872558594,297.2348327636719,286.1854248046875,1.0,0.4812842607498169,1.0,1.0,0.0,1.0,-2.608920097351074,2.608914613723755,5.476936166814994e-06,2.017309665679932,1.0,1.0,0.0,94.8075180053711,71.0,31678.419921875,-0.0,1435.6771240234375,1.0,283.1499938964844,285.292236328125,293.3161926269531,295.3863525390625,293.1499938964844,293.1499938964844,283.1499938964844,28176.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699851393699646,1.0,0.0,0.0,3.5356340408325195,3.5356554985046387,8.341187367477687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.14794921875,0.0,1352.9112548828125,1895.4371337890625,0.0,2200.70654296875,0.8736249208450317,1.0,0.0,3.0,1.0,0.0
12392940,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.8937730193138123,0.2914252877235412,0.2626895308494568,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.9644273519515992,0.3590357899665832,0.3400285243988037,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.8940175175666809,0.2914044857025146,0.2044768929481506,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.9051746726036072,0.3022327125072479,0.2869870066642761,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.8378605842590332,0.2390182167291641,1.0795904397964478,288.1763610839844,285.5200500488281,293.6902770996094,290.3335266113281,293.6885986328125,297.2363586425781,286.17633056640625,1.0,0.4744128286838531,1.0,1.0,0.0,1.0,-2.609689474105835,2.609683990478516,5.480070285557304e-06,2.017857313156128,1.0,1.0,0.0,84.9957046508789,59.0,32052.619140625,-0.0,1393.05517578125,1.0,283.1499938964844,285.2748107910156,293.35205078125,295.44488525390625,293.1499938964844,293.1499938964844,283.1499938964844,29318.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737105488777161,1.0,0.0,0.0,3.606555938720703,3.606578350067138,8.67917890445824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8564453125,0.0,1435.9705810546875,1895.4371337890625,0.0,2233.858642578125,0.8910410404205322,1.0,0.0,3.0,1.0,0.0
12393000,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.8937730193138123,0.2914252877235412,0.2626895308494568,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.9644273519515992,0.3590357899665832,0.3400285243988037,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.8940175175666809,0.2914044857025146,0.2044768929481506,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763610839844,0.9051746726036072,0.3022327125072479,0.2869870066642761,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.8378605842590332,0.2390182167291641,1.0795904397964478,288.1763610839844,285.5200500488281,293.6902770996094,290.3335266113281,293.6885986328125,297.2363586425781,286.17633056640625,1.0,0.4744128286838531,1.0,1.0,0.0,1.0,-2.609689474105835,2.609683990478516,5.480070285557304e-06,2.017857313156128,1.0,1.0,0.0,84.9957046508789,59.0,32052.619140625,-0.0,1393.05517578125,1.0,283.1499938964844,285.2748107910156,293.35205078125,295.44488525390625,293.1499938964844,293.1499938964844,283.1499938964844,29318.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737105488777161,1.0,0.0,0.0,3.606555938720703,3.606578350067138,8.67917890445824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8564453125,0.0,1435.9705810546875,1895.4371337890625,0.0,2233.858642578125,0.8910410404205322,1.0,0.0,3.0,1.0,0.0
12393060,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.941770613193512,0.292814701795578,0.2635891139507293,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.9990000128746032,0.3615624904632568,0.3364182412624359,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.9408689737319946,0.2918309271335602,0.204499065876007,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.953831911087036,0.3028947412967682,0.2872379720211029,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8757279515266418,0.2389762699604034,1.077616810798645,288.167724609375,285.42333984375,293.7682800292969,290.3705139160156,293.7666015625,297.2380676269531,286.16680908203125,1.0,0.4666343331336975,1.0,1.0,0.0,1.0,-2.604414701461792,2.6044092178344727,5.4585457291977946e-06,2.014077425003052,1.0,1.0,0.0,75.27259063720703,62.0,32380.349609375,-0.0,1342.9605712890625,1.0,283.1499938964844,285.2572326660156,293.3881530761719,295.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,30451.0234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772618532180786,1.0,0.0,0.0,3.675571918487549,3.675595283508301,9.014531201501086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.974609375,0.0,1519.995849609375,1895.4371337890625,0.0,2265.591064453125,0.907992660999298,1.0,0.0,3.0,1.0,0.0
12393120,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.941770613193512,0.292814701795578,0.2635891139507293,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.9990000128746032,0.3615624904632568,0.3364182412624359,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.9408689737319946,0.2918309271335602,0.204499065876007,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.953831911087036,0.3028947412967682,0.2872379720211029,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8757279515266418,0.2389762699604034,1.077616810798645,288.167724609375,285.42333984375,293.7682800292969,290.3705139160156,293.7666015625,297.2380676269531,286.16680908203125,1.0,0.4666343331336975,1.0,1.0,0.0,1.0,-2.604414701461792,2.6044092178344727,5.4585457291977946e-06,2.014077425003052,1.0,1.0,0.0,75.27259063720703,62.0,32380.349609375,-0.0,1342.9605712890625,1.0,283.1499938964844,285.2572326660156,293.3881530761719,295.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,30451.0234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772618532180786,1.0,0.0,0.0,3.675571918487549,3.675595283508301,9.014531201501086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.974609375,0.0,1519.995849609375,1895.4371337890625,0.0,2265.591064453125,0.907992660999298,1.0,0.0,3.0,1.0,0.0
12393180,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.957344889640808,0.2938174605369568,0.2644256949424743,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.9990000128746032,0.3654278516769409,0.3227997422218323,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9556346535682678,0.292109340429306,0.2046354711055755,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.9680150151252748,0.3033680915832519,0.2876037657260895,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.887946367263794,0.2389120757579803,1.0769031047821045,288.14776611328125,285.3459167480469,293.8307189941406,290.3999938964844,293.8290405273437,297.2474060058594,286.1470947265625,1.0,0.4626936614513397,1.0,1.0,0.0,1.0,-2.5887904167175293,2.588785171508789,5.392764705902664e-06,2.0017542839050293,1.0,1.0,0.0,72.32322692871094,62.0,32539.7578125,-0.0,1309.8646240234375,1.0,283.1499938964844,285.2344055175781,293.4145812988281,295.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,31417.455078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795916199684143,1.0,0.0,0.0,3.733442544937134,3.733466625213623,9.300627539232664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.07275390625,0.0,1592.9278564453125,1895.4371337890625,0.0,2286.474365234375,0.9192793369293212,1.0,0.0,3.0,1.0,0.0
12393240,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.9602260589599608,0.2940597236156463,0.2646292150020599,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.9990000128746032,0.3665902018547058,0.3202998638153076,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.9583367705345154,0.2921760976314544,0.2046699672937393,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.9705817699432372,0.3034843802452087,0.2876968681812286,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.890274167060852,0.2388994097709655,1.0767565965652466,288.1453552246094,285.3265380859375,293.8463439941406,290.4073181152344,293.8446350097656,297.25067138671875,286.1448059082031,1.0,0.4619583785533905,1.0,1.0,0.0,1.0,-2.5860066413879395,2.586001396179199,5.381102710089181e-06,1.9995667934417725,1.0,1.0,0.0,71.7962875366211,82.0,32575.248046875,-0.0,1304.000732421875,1.0,283.1499938964844,285.231201171875,293.42071533203125,295.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,31577.201171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800294756889343,1.0,0.0,0.0,3.742922306060791,3.74294638633728,9.347917853119724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.60986328125,0.0,1605.0926513671875,1895.4371337890625,0.0,2290.405029296875,0.9245376586914062,1.0,0.0,3.0,1.0,0.0
12393300,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.9592125415802002,0.2946721017360687,0.2651856243610382,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.9990000128746032,0.369376003742218,0.3219440579414367,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.9568138718605042,0.2923586368560791,0.2047991901636123,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.9692858457565308,0.3037918508052826,0.2879886925220489,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.138916015625,0.8887000679969788,0.2388931214809417,1.076711654663086,288.1388854980469,285.27813720703125,293.8853759765625,290.4256896972656,293.8836975097656,297.2585754394531,286.1390686035156,1.0,0.4631307125091553,1.0,1.0,0.0,1.0,-2.5890769958496094,2.58907151222229,5.3932153605273925e-06,2.0016074180603027,1.0,1.0,0.0,72.16920471191406,82.0,32784.40234375,-0.0,1309.5631103515625,1.0,283.1499938964844,285.2212219238281,293.4373779296875,295.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,32272.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810969948768616,1.0,0.0,0.0,3.78391170501709,3.783936262130737,9.55378027356346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.1005859375,0.0,1658.405517578125,1895.4371337890625,0.0,2299.9951171875,0.9317954182624816,1.0,0.0,3.0,1.0,0.0
12393360,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441650390625,0.9517648220062256,0.295297235250473,0.2657877206802368,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.9990000128746032,0.3714208304882049,0.329770565032959,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.9487876892089844,0.2925629615783691,0.2049717903137207,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441650390625,0.9618865251541138,0.3041208386421203,0.2883400321006775,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.881510317325592,0.238910436630249,1.0769864320755005,288.1442565917969,285.229736328125,293.9244079589844,290.4440002441406,293.9227294921875,297.2626342773437,286.145263671875,1.0,0.4661394655704498,1.0,1.0,0.0,1.0,-2.600151777267456,2.6001462936401367,5.43913711226196e-06,2.0100133419036865,1.0,1.0,0.0,73.90711975097656,102.0,33021.11328125,-0.0,1331.431640625,1.0,283.1499938964844,285.2217102050781,293.4559631347656,295.60430908203125,293.1499938964844,293.1499938964844,283.1499938964844,32698.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822924852371216,1.0,0.0,0.0,3.808786869049072,3.808811902999878,9.679805543783004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.57080078125,0.0,1691.327880859375,1895.4371337890625,0.0,2310.747314453125,0.9407198429107666,1.0,0.0,3.0,1.0,0.0
12393420,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.9156590700149536,0.2965646088123321,0.2671807110309601,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.9906771183013916,0.3725232779979706,0.3531454205513,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.9117777347564696,0.293022096157074,0.205484539270401,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.925527572631836,0.3048238456249237,0.2892656028270721,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.8512930274009705,0.2389569133520126,1.078510046005249,288.1642761230469,285.1329650878906,294.00244140625,290.4804382324219,294.00079345703125,297.254638671875,286.1650695800781,1.0,0.476371705532074,1.0,1.0,0.0,1.0,-2.6316606998443604,2.631654977798462,5.573208909481764e-06,2.0350780487060547,1.0,1.0,0.0,81.91143798828125,122.0,33636.3828125,-0.0,1409.29150390625,1.0,283.1499938964844,285.22589111328125,293.4999389648437,295.6822814941406,293.1499938964844,293.1499938964844,283.04998779296875,33815.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861084938049316,1.0,0.0,0.0,3.873313665390015,3.8733394145965576,1.0010564892581897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.8037109375,0.0,1778.7537841796875,1895.4371337890625,0.0,2345.154296875,0.955574631690979,1.0,0.0,3.0,1.0,0.0
12393480,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.9156590700149536,0.2965646088123321,0.2671807110309601,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16424560546875,0.9906771183013916,0.3725232779979706,0.3531454205513,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640930175781,0.9117777347564696,0.293022096157074,0.205484539270401,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.925527572631836,0.3048238456249237,0.2892656028270721,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.8512930274009705,0.2389569133520126,1.078510046005249,288.1642761230469,285.1329650878906,294.00244140625,290.4804382324219,294.00079345703125,297.254638671875,286.1650695800781,1.0,0.476371705532074,1.0,1.0,0.0,1.0,-2.6316606998443604,2.631654977798462,5.573208909481764e-06,2.0350780487060547,1.0,1.0,0.0,81.91143798828125,122.0,33636.3828125,-0.0,1409.29150390625,1.0,283.1499938964844,285.22589111328125,293.4999389648437,295.6822814941406,293.1499938964844,293.1499938964844,283.04998779296875,33815.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861084938049316,1.0,0.0,0.0,3.873313665390015,3.8733394145965576,1.0010564892581897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.8037109375,0.0,1778.7537841796875,1895.4371337890625,0.0,2345.154296875,0.955574631690979,1.0,0.0,3.0,1.0,0.0
12393540,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8631806373596191,0.297383964061737,0.2686107158660888,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.9349381327629088,0.3730839192867279,0.3540371060371399,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8593108057975769,0.2931593656539917,0.2060965448617935,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.8707316517829895,0.3052248954772949,0.2903352975845337,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.8054894804954529,0.2386861741542816,1.080570101737976,288.1053161621094,285.0362243652344,294.0804443359375,290.5166320800781,294.07879638671875,297.24139404296875,286.105224609375,1.0,0.4885628819465637,1.0,1.0,0.0,1.0,-2.6407785415649414,2.640772819519043,5.610918833554024e-06,2.041654586791992,1.0,1.0,0.0,97.38176727294922,142.0,34441.30859375,-0.0,1490.103515625,1.0,283.0521240234375,285.1493530273437,293.558837890625,295.8055725097656,293.1499938964844,293.1499938964844,282.75,34753.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961021065711975,1.0,0.0,0.0,3.926636219024658,3.9266629219055176,1.028808696901251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.60205078125,0.0,1853.232666015625,1895.4371337890625,0.0,2435.842529296875,0.9665917158126832,1.0,0.0,3.0,1.0,0.0
12393600,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8631806373596191,0.297383964061737,0.2686107158660888,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.9349381327629088,0.3730839192867279,0.3540371060371399,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.8593108057975769,0.2931593656539917,0.2060965448617935,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.8707316517829895,0.3052248954772949,0.2903352975845337,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.8054894804954529,0.2386861741542816,1.080570101737976,288.1053161621094,285.0362243652344,294.0804443359375,290.5166320800781,294.07879638671875,297.24139404296875,286.105224609375,1.0,0.4885628819465637,1.0,1.0,0.0,1.0,-2.6407785415649414,2.640772819519043,5.610918833554024e-06,2.041654586791992,1.0,1.0,0.0,97.38176727294922,142.0,34441.30859375,-0.0,1490.103515625,1.0,283.0521240234375,285.1493530273437,293.558837890625,295.8055725097656,293.1499938964844,293.1499938964844,282.75,34753.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961021065711975,1.0,0.0,0.0,3.926636219024658,3.9266629219055176,1.028808696901251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.60205078125,0.0,1853.232666015625,1895.4371337890625,0.0,2435.842529296875,0.9665917158126832,1.0,0.0,3.0,1.0,0.0
12393660,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.8235985636711121,0.2972732782363891,0.269420862197876,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8863047361373901,0.373930960893631,0.3555746376514435,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8196476101875305,0.2925517857074737,0.2063490748405456,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.8300829529762268,0.3049378097057342,0.2909642457962036,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.7653037905693054,0.2378150820732116,1.0808229446411133,287.9201965332031,284.95001220703125,294.1583557128906,290.5525817871094,294.15673828125,297.2270202636719,285.9192199707031,1.0,0.5015939474105835,1.0,1.0,0.0,1.0,-2.644967794418335,2.644962310791016,5.628796316159424e-06,2.0449230670928955,1.0,1.0,0.0,115.48245239257812,130.0,35996.98828125,-0.0,1577.4306640625,1.0,282.7560119628906,284.93365478515625,293.6298522949219,295.9974365234375,293.1499938964844,293.1499938964844,282.45001220703125,35255.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155004382133484,1.0,0.0,0.0,3.954908609390259,3.954935550689697,1.043677116285835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.04248046875,0.0,1893.55224609375,1895.4371337890625,0.0,2613.935546875,0.9733178615570068,1.0,0.0,3.0,1.0,0.0
12393720,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.8235985636711121,0.2972732782363891,0.269420862197876,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.8863047361373901,0.373930960893631,0.3555746376514435,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8196476101875305,0.2925517857074737,0.2063490748405456,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.8300829529762268,0.3049378097057342,0.2909642457962036,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.7653037905693054,0.2378150820732116,1.0808229446411133,287.9201965332031,284.95001220703125,294.1583557128906,290.5525817871094,294.15673828125,297.2270202636719,285.9192199707031,1.0,0.5015939474105835,1.0,1.0,0.0,1.0,-2.644967794418335,2.644962310791016,5.628796316159424e-06,2.0449230670928955,1.0,1.0,0.0,115.48245239257812,130.0,35996.98828125,-0.0,1577.4306640625,1.0,282.7560119628906,284.93365478515625,293.6298522949219,295.9974365234375,293.1499938964844,293.1499938964844,282.45001220703125,35255.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155004382133484,1.0,0.0,0.0,3.954908609390259,3.954935550689697,1.043677116285835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.04248046875,0.0,1893.55224609375,1895.4371337890625,0.0,2613.935546875,0.9733178615570068,1.0,0.0,3.0,1.0,0.0
12393780,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.810368001461029,0.2964721918106079,0.2690975964069366,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8721765279769897,0.374506264925003,0.3564636707305908,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8058120608329773,0.291330337524414,0.205797329545021,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8169077634811401,0.3040572106838226,0.2905379235744476,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7519099116325378,0.2364097982645034,1.076398491859436,287.72613525390625,284.95001220703125,294.23614501953125,290.58819580078125,294.2345275878906,297.2098083496094,285.724853515625,1.0,0.5048046708106995,1.0,1.0,0.0,1.0,-2.6391658782958984,2.639160394668579,5.604277248494327e-06,2.0405094623565674,1.0,1.0,0.0,122.51388549804688,118.0,37444.19921875,-0.0,1600.960205078125,1.0,282.4559631347656,284.71160888671875,293.6620483398437,296.1275634765625,293.1499938964844,293.1499938964844,282.1499938964844,35556.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336415886878967,1.0,0.0,0.0,3.971757411956787,3.9717845916748047,1.0525886864343192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.177734375,0.0,1917.8565673828125,1895.4371337890625,0.0,2782.370849609375,0.9773257970809937,1.0,0.0,3.0,1.0,0.0
12393840,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.810368001461029,0.2964721918106079,0.2690975964069366,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8721765279769897,0.374506264925003,0.3564636707305908,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8058120608329773,0.291330337524414,0.205797329545021,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8169077634811401,0.3040572106838226,0.2905379235744476,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7519099116325378,0.2364097982645034,1.076398491859436,287.72613525390625,284.95001220703125,294.23614501953125,290.58819580078125,294.2345275878906,297.2098083496094,285.724853515625,1.0,0.5048046708106995,1.0,1.0,0.0,1.0,-2.6391658782958984,2.639160394668579,5.604277248494327e-06,2.0405094623565674,1.0,1.0,0.0,122.51388549804688,118.0,37444.19921875,-0.0,1600.960205078125,1.0,282.4559631347656,284.71160888671875,293.6620483398437,296.1275634765625,293.1499938964844,293.1499938964844,282.1499938964844,35556.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336415886878967,1.0,0.0,0.0,3.971757411956787,3.9717845916748047,1.0525886864343192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.177734375,0.0,1917.8565673828125,1895.4371337890625,0.0,2782.370849609375,0.9773257970809937,1.0,0.0,3.0,1.0,0.0
12393900,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.8089970946311951,0.2959601283073425,0.2687218189239502,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.8713118433952332,0.3747317790985107,0.3567444682121277,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.804193377494812,0.2906160652637481,0.2053556144237518,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.8155431151390076,0.303506076335907,0.290093719959259,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.7502723932266235,0.2356058359146118,1.0731180906295776,287.57843017578125,284.95001220703125,294.2749938964844,290.6058959960937,294.2733459472656,297.2012939453125,285.568115234375,1.0,0.5042604207992554,1.0,1.0,0.0,1.0,-2.634047508239746,2.634041786193848,5.582551693805726e-06,2.0365476608276367,1.0,1.0,0.0,122.9063491821289,118.0,38653.43359375,-0.0,1595.5416259765625,1.0,282.1932678222656,284.5328063964844,293.70001220703125,296.28668212890625,293.1499938964844,293.1499938964844,282.1499938964844,35657.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440878987312317,1.0,0.0,0.0,3.977417707443237,3.977444887161255,1.0555909284448717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.927734375,0.0,1926.06787109375,1895.4371337890625,0.0,2879.931396484375,0.9786721467971802,1.0,0.0,3.0,1.0,0.0
