time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393960,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.809621274471283,0.2953498065471649,0.2681532204151153,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8727114200592041,0.3748796880245209,0.3568575382232666,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.8046520948410034,0.289817750453949,0.2047851681709289,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.8161461353302002,0.3028683364391327,0.2894777953624725,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.750443696975708,0.2347261309623718,1.0691152811050415,287.5277099609375,284.95001220703125,294.3138122558594,290.6234741210937,294.3121643066406,297.1922302246094,285.5263366699219,1.0,0.5026425719261169,1.0,1.0,0.0,1.0,-2.6272666454315186,2.627261161804199,5.553830760618439e-06,2.0312976837158203,1.0,1.0,0.0,121.98794555664062,106.0,38801.55859375,-0.0,1581.948486328125,1.0,282.1557922363281,284.4872741699219,293.6842041015625,296.2343139648437,293.1499938964844,293.1499938964844,281.8500061035156,35736.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487440943717957,1.0,0.0,0.0,3.9817824363708496,3.981809616088867,1.0579090030660154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.0888671875,0.0,1932.4156494140625,1895.4371337890625,0.0,2923.50927734375,0.979710340499878,1.0,0.0,3.0,1.0,0.0
12394020,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.8161171674728394,0.2940166592597961,0.2668419182300567,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8815732598304749,0.3750880360603332,0.3569196760654449,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.8109845519065857,0.288139134645462,0.2035160064697265,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.8225007653236389,0.3014913201332092,0.2880492508411407,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.7556130886077881,0.2328824698925018,1.0602076053619385,287.3265686035156,284.95001220703125,294.3912353515625,290.65838623046875,294.3895874023437,297.17498779296875,285.3250732421875,1.0,0.4971176981925964,1.0,1.0,0.0,1.0,-2.6118226051330566,2.6118171215057373,5.488650003826479e-06,2.0193183422088623,1.0,1.0,0.0,117.06568145751952,94.0,40093.6796875,-0.0,1538.6241455078125,1.0,281.8558349609375,284.2613525390625,293.7082214355469,296.3369140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615524768829346,1.0,0.0,0.0,3.987741708755493,3.98776912689209,1.0610780236675057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.23681640625,0.0,1941.105224609375,1895.4371337890625,0.0,3043.566162109375,0.9811277389526368,1.0,0.0,3.0,1.0,0.0
12394080,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.8161171674728394,0.2940166592597961,0.2668419182300567,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8815732598304749,0.3750880360603332,0.3569196760654449,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.8109845519065857,0.288139134645462,0.2035160064697265,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.8225007653236389,0.3014913201332092,0.2880492508411407,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.7556130886077881,0.2328824698925018,1.0602076053619385,287.3265686035156,284.95001220703125,294.3912353515625,290.65838623046875,294.3895874023437,297.17498779296875,285.3250732421875,1.0,0.4971176981925964,1.0,1.0,0.0,1.0,-2.6118226051330566,2.6118171215057373,5.488650003826479e-06,2.0193183422088623,1.0,1.0,0.0,117.06568145751952,94.0,40093.6796875,-0.0,1538.6241455078125,1.0,281.8558349609375,284.2613525390625,293.7082214355469,296.3369140625,293.1499938964844,293.1499938964844,281.54998779296875,35843.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615524768829346,1.0,0.0,0.0,3.987741708755493,3.98776912689209,1.0610780236675057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.23681640625,0.0,1941.105224609375,1895.4371337890625,0.0,3043.566162109375,0.9811277389526368,1.0,0.0,3.0,1.0,0.0
12394140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8276772499084473,0.2925068438053131,0.2652724385261535,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.8969134092330933,0.3751488327980041,0.3567397594451904,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.822350800037384,0.2863419950008392,0.2020842581987381,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8341064453125,0.2999765574932098,0.2863816022872925,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7660098671913147,0.2309338003396988,1.0503041744232178,287.12255859375,284.95001220703125,294.4684753417969,290.69293212890625,294.466796875,297.1583251953125,285.1209716796875,1.0,0.4894828200340271,1.0,1.0,0.0,1.0,-2.5940980911254883,2.594092607498169,5.414300176198594e-06,2.005561351776123,1.0,1.0,0.0,109.50503540039062,82.0,41333.984375,-0.0,1481.0361328125,1.0,281.5558166503906,284.0335388183594,293.7357482910156,296.4399719238281,293.1499938964844,293.1499938964844,281.25,35906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729458451271057,1.0,0.0,0.0,3.991282224655152,3.991309642791748,1.06296295143693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.49267578125,0.0,1946.280029296875,1895.4371337890625,0.0,3150.442626953125,0.9819697737693788,1.0,0.0,3.0,1.0,0.0
12394200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8276772499084473,0.2925068438053131,0.2652724385261535,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.8969134092330933,0.3751488327980041,0.3567397594451904,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.822350800037384,0.2863419950008392,0.2020842581987381,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8341064453125,0.2999765574932098,0.2863816022872925,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7660098671913147,0.2309338003396988,1.0503041744232178,287.12255859375,284.95001220703125,294.4684753417969,290.69293212890625,294.466796875,297.1583251953125,285.1209716796875,1.0,0.4894828200340271,1.0,1.0,0.0,1.0,-2.5940980911254883,2.594092607498169,5.414300176198594e-06,2.005561351776123,1.0,1.0,0.0,109.50503540039062,82.0,41333.984375,-0.0,1481.0361328125,1.0,281.5558166503906,284.0335388183594,293.7357482910156,296.4399719238281,293.1499938964844,293.1499938964844,281.25,35906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729458451271057,1.0,0.0,0.0,3.991282224655152,3.991309642791748,1.06296295143693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.49267578125,0.0,1946.280029296875,1895.4371337890625,0.0,3150.442626953125,0.9819697737693788,1.0,0.0,3.0,1.0,0.0
12394260,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8441978693008423,0.2908255457878113,0.2634947001934051,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9195520281791688,0.3750678598880768,0.356366217136383,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8384231328964233,0.2844422161579132,0.2005351334810257,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8510264158248901,0.2983435094356537,0.2845395505428314,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.781622052192688,0.2289044260978698,1.039734125137329,286.91583251953125,284.95001220703125,294.5454406738281,290.7270202636719,294.54376220703125,297.1423034667969,284.91412353515625,1.0,0.4804774820804596,1.0,1.0,0.0,1.0,-2.5747387409210205,2.5747334957122803,5.333667104423512e-06,1.9905321598052976,1.0,1.0,0.0,100.38299560546876,70.0,42528.56640625,-0.0,1415.19091796875,1.0,281.2557983398437,283.8038024902344,293.7651672363281,296.5428161621094,293.1499938964844,293.1499938964844,280.95001220703125,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833937048912048,1.0,0.0,0.0,3.993384838104248,3.993412494659424,1.0640833352226764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.0087890625,0.0,1949.357666015625,1895.4371337890625,0.0,3248.376220703125,0.982469916343689,1.0,0.0,3.0,1.0,0.0
12394320,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8441978693008423,0.2908255457878113,0.2634947001934051,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9195520281791688,0.3750678598880768,0.356366217136383,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8384231328964233,0.2844422161579132,0.2005351334810257,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8510264158248901,0.2983435094356537,0.2845395505428314,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.781622052192688,0.2289044260978698,1.039734125137329,286.91583251953125,284.95001220703125,294.5454406738281,290.7270202636719,294.54376220703125,297.1423034667969,284.91412353515625,1.0,0.4804774820804596,1.0,1.0,0.0,1.0,-2.5747387409210205,2.5747334957122803,5.333667104423512e-06,1.9905321598052976,1.0,1.0,0.0,100.38299560546876,70.0,42528.56640625,-0.0,1415.19091796875,1.0,281.2557983398437,283.8038024902344,293.7651672363281,296.5428161621094,293.1499938964844,293.1499938964844,280.95001220703125,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833937048912048,1.0,0.0,0.0,3.993384838104248,3.993412494659424,1.0640833352226764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.0087890625,0.0,1949.357666015625,1895.4371337890625,0.0,3248.376220703125,0.982469916343689,1.0,0.0,3.0,1.0,0.0
12394380,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8641088604927063,0.2891180515289306,0.2617426216602325,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.9472689628601074,0.3748638331890106,0.3559052646160126,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.857786238193512,0.2826761901378631,0.1990981549024582,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8715718984603882,0.2968015968799591,0.282806932926178,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.8003444671630859,0.227060317993164,1.0300740003585815,286.7120666503906,284.95001220703125,294.6129150390625,290.7566223144531,294.6112365722656,297.1285095214844,284.7092590332031,1.0,0.4717698395252228,1.0,1.0,0.0,1.0,-2.5566654205322266,2.5566601753234863,5.258946657704655e-06,1.9765050411224363,1.0,1.0,0.0,91.57972717285156,70.0,43680.21484375,-0.0,1353.3138427734375,1.0,280.9593505859375,283.5770568847656,293.7995910644531,296.6568908691406,293.1499938964844,293.1499938964844,280.95001220703125,35965.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930087089538574,1.0,0.0,0.0,3.994515657424927,3.994543075561523,1.064685989149439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.4072265625,0.0,1951.01416015625,1895.4371337890625,0.0,3338.333251953125,0.9827388525009156,1.0,0.0,3.0,1.0,0.0
12394440,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.8672853708267212,0.2888932526111603,0.2614804208278656,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.951407551765442,0.3748471438884735,0.3558264374732971,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.8608911633491516,0.2824470102787018,0.1988927572965622,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.8748514652252197,0.2966000139713287,0.2825575470924377,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8032820224761963,0.2268170267343521,1.0287147760391235,286.706298828125,284.95001220703125,294.6221008300781,290.7606201171875,294.62042236328125,297.1268310546875,284.7044677734375,1.0,0.4705344438552856,1.0,1.0,0.0,1.0,-2.5540757179260254,2.554070472717285,5.248271918389946e-06,1.9744893312454224,1.0,1.0,0.0,90.3462371826172,58.0,43680.2890625,-0.0,1344.6375732421875,1.0,280.9557800292969,283.5719909667969,293.79522705078125,296.6441955566406,293.1499938964844,293.1499938964844,280.6499938964844,35967.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893101155757904,1.0,0.0,0.0,3.994633436203003,3.9946610927581774,1.064748744283861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.63427734375,0.0,1951.186767578125,1895.4371337890625,0.0,3339.197265625,0.98276686668396,1.0,0.0,3.0,1.0,0.0
12394500,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.552490234375,0.8824019432067871,0.2878614068031311,0.2604225575923919,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.9695354104042052,0.3747019171714782,0.3555356860160827,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.8757117390632629,0.281432569026947,0.1980656385421753,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522766113281,0.8903811573982239,0.2957032322883606,0.2815487682819366,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.8165852427482605,0.2257656157016754,1.0231786966323853,286.5506591796875,284.95001220703125,294.6603088378906,290.7772521972656,294.6586303710937,297.11968994140625,284.5391845703125,1.0,0.4653050303459167,1.0,1.0,0.0,1.0,-2.543597936630249,2.543592691421509,5.205228262639139e-06,1.9663501977920528,1.0,1.0,0.0,85.07035064697266,58.0,44743.69140625,-0.0,1308.468505859375,1.0,280.6928100585937,283.38690185546875,293.83526611328125,296.7998962402344,293.1499938964844,293.1499938964844,280.6499938964844,35974.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001062512397766,1.0,0.0,0.0,3.995052099227905,3.995079755783081,1.0649720252331465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.84130859375,0.0,1951.80029296875,1895.4371337890625,0.0,3404.57470703125,0.9828664064407348,1.0,0.0,3.0,1.0,0.0
12394560,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940795898437,0.899941623210907,0.2867406904697418,0.2592348456382751,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.9874479174613952,0.3744871020317077,0.3551365435123443,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8930618762969971,0.2803631126880646,0.1971735805273056,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940185546875,0.9085140824317932,0.294749915599823,0.280454933643341,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.49444580078125,0.8310583233833313,0.2246746271848678,1.0173606872558594,286.4937744140625,284.95001220703125,294.6984558105469,290.79376220703125,294.69677734375,297.1122436523437,284.4918212890625,1.0,0.4599063992500305,1.0,1.0,0.0,1.0,-2.5323150157928467,2.532310009002685,5.159092324902304e-06,1.9575930833816528,1.0,1.0,0.0,79.77387237548828,46.0,44790.7109375,-0.0,1271.5001220703125,1.0,280.6557006835937,283.3378601074219,293.8253173828125,296.7434387207031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90216326713562,1.0,0.0,0.0,3.9953746795654297,3.9954023361206055,1.065144033418619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.09765625,0.0,1952.273193359375,1895.4371337890625,0.0,3423.74072265625,0.9829431176185608,1.0,0.0,3.0,1.0,0.0
12394620,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643737792969,0.9321174025535583,0.2843296229839325,0.2568956911563873,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.9990000128746032,0.3751672208309173,0.3367637097835541,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644348144531,0.9241461157798768,0.2781140804290771,0.1954497843980789,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643127441406,0.9423823356628418,0.2927217185497284,0.2783320844173431,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.8556528091430664,0.2224065959453582,1.006128430366516,286.2638244628906,284.95001220703125,294.7744140625,290.8263854980469,294.7727355957031,297.1031799316406,284.25994873046875,1.0,0.4477064311504364,1.0,1.0,0.0,1.0,-2.489343643188477,2.4893386363983154,4.986021394870477e-06,1.924617409706116,1.0,1.0,0.0,71.42391204833984,34.0,45619.890625,-0.0,1183.72802734375,1.0,280.3558349609375,283.0890808105469,293.8534851074219,296.83221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104098677635192,1.0,0.0,0.0,3.995814800262451,3.995842456817627,1.0653786830516765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.53515625,0.0,1952.9183349609373,1895.4371337890625,0.0,3500.406982421875,0.9830477833747864,1.0,0.0,3.0,1.0,0.0
12394680,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643737792969,0.9321174025535583,0.2843296229839325,0.2568956911563873,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.9990000128746032,0.3751672208309173,0.3367637097835541,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644348144531,0.9241461157798768,0.2781140804290771,0.1954497843980789,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2643127441406,0.9423823356628418,0.2927217185497284,0.2783320844173431,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.8556528091430664,0.2224065959453582,1.006128430366516,286.2638244628906,284.95001220703125,294.7744140625,290.8263854980469,294.7727355957031,297.1031799316406,284.25994873046875,1.0,0.4477064311504364,1.0,1.0,0.0,1.0,-2.489343643188477,2.4893386363983154,4.986021394870477e-06,1.924617409706116,1.0,1.0,0.0,71.42391204833984,34.0,45619.890625,-0.0,1183.72802734375,1.0,280.3558349609375,283.0890808105469,293.8534851074219,296.83221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104098677635192,1.0,0.0,0.0,3.995814800262451,3.995842456817627,1.0653786830516765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.53515625,0.0,1952.9183349609373,1895.4371337890625,0.0,3500.406982421875,0.9830477833747864,1.0,0.0,3.0,1.0,0.0
12394740,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05157470703125,0.9528475403785706,0.2825436294078827,0.2552582919597626,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506286621094,0.9990000128746032,0.3781088292598724,0.3157202005386352,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516967773437,0.9452234506607056,0.2764922380447387,0.1942704021930694,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513916015625,0.9628599882125854,0.2912434935569763,0.2768681943416595,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533447265625,0.8719946146011353,0.2208297401666641,0.9986019134521484,286.0502014160156,284.95001220703125,294.82379150390625,290.84735107421875,294.82208251953125,297.11053466796875,284.040771484375,1.0,0.4384467005729675,1.0,1.0,0.0,1.0,-2.4498798847198486,2.4498751163482666,4.829182216781192e-06,1.894041419029236,1.0,1.0,0.0,66.45988464355469,34.0,46333.953125,-0.0,1116.8992919921875,1.0,280.0732421875,282.8564453125,293.8881225585937,296.9473876953125,293.1499938964844,293.1499938964844,280.04998779296875,35991.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168570041656494,1.0,0.0,0.0,3.996000289916992,3.996027946472168,1.0654775906004943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.90625,0.0,1953.1903076171875,1895.4371337890625,0.0,3560.125,0.9830919504165648,1.0,0.0,3.0,1.0,0.0
12394800,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.9647108316421508,0.281554251909256,0.2542831599712372,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057678222656,0.9990000128746032,0.3804243206977844,0.3036308884620666,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00616455078125,0.9575749635696412,0.2755998373031616,0.1935825645923614,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.9742941856384276,0.2904245555400848,0.2760106921195984,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00689697265625,0.8823419809341431,0.2199796289205551,0.9943640232086182,286.0054931640625,284.95001220703125,294.8500061035156,290.8584289550781,294.8482666015625,297.1185607910156,284.0008239746094,1.0,0.4331825077533722,1.0,1.0,0.0,1.0,-2.4272382259368896,2.427233457565308,4.740343229059363e-06,1.8764885663986208,1.0,1.0,0.0,63.72586441040039,54.0,46131.1484375,-0.0,1079.9263916015625,1.0,280.05572509765625,282.8199157714844,293.8748474121094,296.8916320800781,293.1499938964844,293.1499938964844,279.75,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164381623268129,1.0,0.0,0.0,3.9960761070251465,3.996103525161743,1.0655179494278857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.7060546875,0.0,1953.3013916015625,1895.4371337890625,0.0,3556.251953125,0.9831099510192872,1.0,0.0,3.0,1.0,0.0
12394860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7706604003906,0.9656170010566713,0.2786505818367004,0.2516748905181885,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7705383300781,0.9990000128746032,0.386648952960968,0.2996810674667358,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77069091796875,0.9588205814361572,0.2730170786380768,0.1917692720890045,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7706298828125,0.9757712483406068,0.2880364060401916,0.2737473547458648,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77105712890625,0.8829793930053711,0.2176011800765991,0.9835084676742554,285.7703857421875,284.95001220703125,294.9248962402344,290.890380859375,294.92315673828125,297.1430969238281,283.76861572265625,1.0,0.4294399321079254,1.0,1.0,0.0,1.0,-2.401370048522949,2.401365280151367,4.638653990696184e-06,1.8557709455490112,1.0,1.0,0.0,62.233680725097656,54.0,47036.77734375,-0.0,1045.165283203125,1.0,279.75592041015625,282.571533203125,293.9007263183594,296.9606628417969,293.1499938964844,293.1499938964844,279.75,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209009408950806,1.0,0.0,0.0,3.996230602264404,3.996258020401001,1.0656003723852336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.259765625,0.0,1953.5279541015625,1895.4371337890625,0.0,3597.470703125,0.9831466674804688,1.0,0.0,3.0,1.0,0.0
12394920,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704772949219,0.9655398726463318,0.278636634349823,0.251661479473114,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703552246094,0.9990000128746032,0.3866713941097259,0.2997362613677978,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7705078125,0.9587421417236328,0.2730045318603515,0.1917600333690643,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7704467773437,0.9757027626037598,0.2880246639251709,0.2737357914447784,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.8829072117805481,0.2175894826650619,0.9834542274475098,285.77020263671875,284.95001220703125,294.92529296875,290.8905639648437,294.9235534667969,297.1431579589844,283.7684936523437,1.0,0.4294428825378418,1.0,1.0,0.0,1.0,-2.401329755783081,2.401325225830078,4.638494829123374e-06,1.855737805366516,1.0,1.0,0.0,62.24116897583008,74.0,47037.234375,-0.0,1045.1519775390625,1.0,279.7557983398437,282.5714111328125,293.90057373046875,296.96014404296875,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208796620368958,1.0,0.0,0.0,3.9962313175201416,3.9962587356567374,1.0656007134457468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.232421875,0.0,1953.5289306640625,1895.4371337890625,0.0,3597.2744140625,0.9831468462944032,1.0,0.0,3.0,1.0,0.0
12394980,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9386168718338012,0.2757719159126282,0.2492061108350753,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5739440917969,0.9990000128746032,0.3878927230834961,0.3208641409873962,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9315543174743652,0.2704588770866394,0.1900786459445953,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9508560299873352,0.2856395840644836,0.2716188430786133,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741271972656,0.859999418258667,0.2152319848537445,0.973555326461792,285.5739440917969,284.95001220703125,295.0004577636719,290.9233703613281,294.99871826171875,297.1374816894531,283.5738830566406,1.0,0.4335669279098511,1.0,1.0,0.0,1.0,-2.4072844982147217,2.4072799682617188,4.660974809667096e-06,1.8600636720657349,1.0,1.0,0.0,65.92345428466797,94.0,48389.30078125,-0.0,1066.802490234375,1.0,279.45587158203125,282.3508605957031,293.9410095214844,297.07342529296875,293.1499938964844,293.1499938964844,279.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269251227378844,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.126953125,0.0,1953.6639404296875,1895.4371337890625,0.0,3652.925048828125,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12395040,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9386168718338012,0.2757719159126282,0.2492061108350753,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5739440917969,0.9990000128746032,0.3878927230834961,0.3208641409873962,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9315543174743652,0.2704588770866394,0.1900786459445953,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5740051269531,0.9508560299873352,0.2856395840644836,0.2716188430786133,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741271972656,0.859999418258667,0.2152319848537445,0.973555326461792,285.5739440917969,284.95001220703125,295.0004577636719,290.9233703613281,294.99871826171875,297.1374816894531,283.5738830566406,1.0,0.4335669279098511,1.0,1.0,0.0,1.0,-2.4072844982147217,2.4072799682617188,4.660974809667096e-06,1.8600636720657349,1.0,1.0,0.0,65.92345428466797,94.0,48389.30078125,-0.0,1066.802490234375,1.0,279.45587158203125,282.3508605957031,293.9410095214844,297.07342529296875,293.1499938964844,293.1499938964844,279.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269251227378844,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.126953125,0.0,1953.6639404296875,1895.4371337890625,0.0,3652.925048828125,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12395100,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.437744140625,0.918239951133728,0.2744492590427398,0.2481258660554886,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361267089844,0.9990000128746032,0.3861579895019531,0.3380688726902008,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378662109375,0.9115698337554932,0.269231230020523,0.1893177032470703,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4374694824219,0.9308926463127136,0.2844822704792022,0.270655483007431,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.8442760109901428,0.2140491008758545,0.968911111354828,285.4360656738281,284.95001220703125,295.0379943847656,290.9400329589844,295.0362548828125,297.1191711425781,283.4261779785156,1.0,0.4379713535308838,1.0,1.0,0.0,1.0,-2.418996572494507,2.418991804122925,4.706226263806457e-06,1.8690381050109863,1.0,1.0,0.0,69.32373046875,94.0,49670.59765625,-0.0,1093.8382568359375,1.0,279.1928100585937,282.17852783203125,293.9876708984375,297.2494506835937,293.1499938964844,293.1499938964844,279.1499938964844,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933234930038452,1.0,0.0,0.0,3.996354103088379,3.996381759643554,1.0656661970642745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5771484375,0.0,1953.709228515625,1895.4371337890625,0.0,3710.7568359375,0.983176052570343,1.0,0.0,3.0,1.0,0.0
12395160,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.40399169921875,0.8972197771072388,0.2731194794178009,0.2470447421073913,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40411376953125,0.9990000128746032,0.3827792704105377,0.3588718771934509,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.40399169921875,0.8914098739624023,0.2679877877235412,0.1885454952716827,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4040222167969,0.9085708260536194,0.283307820558548,0.2696791291236877,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4039001464844,0.8273507356643677,0.212818905711174,0.9641278386116028,285.4040832519531,284.95001220703125,295.07550048828125,290.9568176269531,295.07379150390625,297.09326171875,283.4053039550781,1.0,0.4436255097389221,1.0,1.0,0.0,1.0,-2.434835433959961,2.434830665588379,4.76790455650189e-06,1.8812386989593504,1.0,1.0,0.0,73.70533752441406,114.0,50064.84375,-0.0,1129.89794921875,1.0,279.1557006835937,282.1497497558594,293.9870300292969,297.2171325683594,293.1499938964844,293.1499938964844,278.8500061035156,35998.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355817437171936,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.4228515625,0.0,1953.7440185546875,1895.4371337890625,0.0,3732.195068359375,0.9831817150115968,1.0,0.0,3.0,1.0,0.0
12395220,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19970703125,0.8342355489730835,0.2701534330844879,0.2451937049627304,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1992492675781,0.9340107440948486,0.3761223256587982,0.3584642112255096,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1997375488281,0.8295388221740723,0.2653158605098724,0.1872776597738266,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1996459960937,0.8441628217697144,0.2807768285274505,0.2680932879447937,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2001647949219,0.7685330510139465,0.2101072669029235,0.9558372497558594,285.1993103027344,284.95001220703125,295.150390625,290.99090576171875,295.148681640625,297.0455017089844,283.1969299316406,1.0,0.4548236727714538,1.0,1.0,0.0,1.0,-2.418783664703369,2.418779134750366,4.706364052253775e-06,1.8693878650665283,1.0,1.0,0.0,91.46031951904295,102.0,51150.75,-0.0,1184.8172607421875,1.0,278.85577392578125,281.9179077148437,294.0248718261719,297.3422546386719,293.1499938964844,293.1499938964844,278.54998779296875,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453270435333252,1.0,0.0,0.0,3.996410369873047,3.996437788009644,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.22265625,0.0,1953.7916259765625,1895.4371337890625,0.0,3820.7685546875,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
12395280,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19970703125,0.8342355489730835,0.2701534330844879,0.2451937049627304,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1992492675781,0.9340107440948486,0.3761223256587982,0.3584642112255096,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1997375488281,0.8295388221740723,0.2653158605098724,0.1872776597738266,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1996459960937,0.8441628217697144,0.2807768285274505,0.2680932879447937,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2001647949219,0.7685330510139465,0.2101072669029235,0.9558372497558594,285.1993103027344,284.95001220703125,295.150390625,290.99090576171875,295.148681640625,297.0455017089844,283.1969299316406,1.0,0.4548236727714538,1.0,1.0,0.0,1.0,-2.418783664703369,2.418779134750366,4.706364052253775e-06,1.8693878650665283,1.0,1.0,0.0,91.46031951904295,102.0,51150.75,-0.0,1184.8172607421875,1.0,278.85577392578125,281.9179077148437,294.0248718261719,297.3422546386719,293.1499938964844,293.1499938964844,278.54998779296875,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453270435333252,1.0,0.0,0.0,3.996410369873047,3.996437788009644,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.22265625,0.0,1953.7916259765625,1895.4371337890625,0.0,3820.7685546875,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
12395340,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9711303710937,0.8132368922233582,0.266836553812027,0.2425764203071594,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9706420898437,0.905783712863922,0.3726517856121063,0.3549712300300598,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97119140625,0.8087615966796875,0.2624033093452453,0.1855132728815078,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9710693359375,0.8235427141189575,0.2780075967311859,0.265843003988266,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9716796875,0.7480345964431763,0.2072032839059829,0.944462776184082,284.970703125,284.95001220703125,295.22515869140625,291.0256042480469,295.2234191894531,297.0206604003906,282.9679260253906,1.0,0.4560173451900482,1.0,1.0,0.0,1.0,-2.3929591178894043,2.3929545879364014,4.606508355209371e-06,1.8493967056274407,1.0,1.0,0.0,98.6320343017578,90.0,52034.95703125,-0.0,1184.384033203125,1.0,278.55584716796875,281.6711730957031,294.0498962402344,297.427978515625,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527825713157654,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.87255859375,0.0,1953.8199462890625,1895.4371337890625,0.0,3887.994873046875,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12395400,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9711303710937,0.8132368922233582,0.266836553812027,0.2425764203071594,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9706420898437,0.905783712863922,0.3726517856121063,0.3549712300300598,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97119140625,0.8087615966796875,0.2624033093452453,0.1855132728815078,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9710693359375,0.8235427141189575,0.2780075967311859,0.265843003988266,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9716796875,0.7480345964431763,0.2072032839059829,0.944462776184082,284.970703125,284.95001220703125,295.22515869140625,291.0256042480469,295.2234191894531,297.0206604003906,282.9679260253906,1.0,0.4560173451900482,1.0,1.0,0.0,1.0,-2.3929591178894043,2.3929545879364014,4.606508355209371e-06,1.8493967056274407,1.0,1.0,0.0,98.6320343017578,90.0,52034.95703125,-0.0,1184.384033203125,1.0,278.55584716796875,281.6711730957031,294.0498962402344,297.427978515625,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527825713157654,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.87255859375,0.0,1953.8199462890625,1895.4371337890625,0.0,3887.994873046875,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12395460,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7390441894531,0.8090718388557434,0.2634623646736145,0.2395798861980438,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.738525390625,0.90257728099823,0.3702366948127746,0.3525477051734924,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.73907470703125,0.8048453330993652,0.2594435214996338,0.1834687441587448,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.73895263671875,0.8201286196708679,0.2751657366752624,0.2631947100162506,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7395935058594,0.7439944744110107,0.204298198223114,0.9315131902694702,284.73858642578125,284.95001220703125,295.2997741699219,291.0608215332031,295.2980041503906,297.0042419433594,282.7358093261719,1.0,0.4518190622329712,1.0,1.0,0.0,1.0,-2.3652544021606445,2.3652498722076416,4.500543127505807e-06,1.82790756225586,0.9953261613845824,0.9953261613845824,0.0,98.15924835205078,78.0,52846.421875,-0.0,1150.9161376953125,1.0,278.2557983398437,281.4227600097656,294.07684326171875,297.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36126.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584557414054872,1.0,0.0,0.0,3.992405414581299,3.992432832717896,1.0635612852638587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.7646484375,0.0,1949.5589599609373,1895.4371337890625,0.0,3938.80810546875,0.9823452234268188,1.0,0.0,3.0,1.0,0.0
12395520,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7390441894531,0.8090718388557434,0.2634623646736145,0.2395798861980438,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.738525390625,0.90257728099823,0.3702366948127746,0.3525477051734924,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.73907470703125,0.8048453330993652,0.2594435214996338,0.1834687441587448,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.73895263671875,0.8201286196708679,0.2751657366752624,0.2631947100162506,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7395935058594,0.7439944744110107,0.204298198223114,0.9315131902694702,284.73858642578125,284.95001220703125,295.2997741699219,291.0608215332031,295.2980041503906,297.0042419433594,282.7358093261719,1.0,0.4518190622329712,1.0,1.0,0.0,1.0,-2.3652544021606445,2.3652498722076416,4.500543127505807e-06,1.82790756225586,0.9953261613845824,0.9953261613845824,0.0,98.15924835205078,78.0,52846.421875,-0.0,1150.9161376953125,1.0,278.2557983398437,281.4227600097656,294.07684326171875,297.50738525390625,293.1499938964844,293.1499938964844,278.1499938964844,36126.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584557414054872,1.0,0.0,0.0,3.992405414581299,3.992432832717896,1.0635612852638587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.7646484375,0.0,1949.5589599609373,1895.4371337890625,0.0,3938.80810546875,0.9823452234268188,1.0,0.0,3.0,1.0,0.0
12395580,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6476745605469,0.8150412440299988,0.2606909275054931,0.2368027567863464,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6474304199219,0.9120982885360718,0.3686839044094085,0.3507272005081177,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.647705078125,0.8112840056419373,0.2570170760154724,0.1815604120492935,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64764404296875,0.8264552354812622,0.272783488035202,0.260671466588974,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64794921875,0.7489670515060425,0.201836347579956,0.9192182421684264,284.6474609375,284.95001220703125,295.37127685546875,291.0950927734375,295.3695068359375,296.99609375,282.6460266113281,1.0,0.4446714520454407,1.0,1.0,0.0,1.0,-2.339634418487549,2.339629888534546,4.403604179969989e-06,1.8079832792282104,0.9907031059265136,0.9907031059265136,0.0,93.31250762939452,78.0,52942.42578125,0.0,1102.9879150390625,1.0,278.15234375,281.3292541503906,294.0868225097656,297.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36215.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569802284240724,1.0,0.0,0.0,3.9849891662597656,3.9850165843963614,1.0596136235108131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.53662109375,0.0,1940.5301513671875,1895.4371337890625,0.0,3925.621826171875,0.9807233810424804,1.0,0.0,3.0,1.0,0.0
12395640,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6466369628906,0.815475583076477,0.2605897784233093,0.236695647239685,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6464233398437,0.9127636551856996,0.368636280298233,0.3506639301776886,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.64666748046875,0.8117378950119019,0.2569288909435272,0.1814867854118347,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6466064453125,0.826903223991394,0.272695928812027,0.2605730295181274,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6468811035156,0.749349057674408,0.2017444223165512,0.918734073638916,284.6464538574219,284.95001220703125,295.374267578125,291.0965270996094,295.3724975585937,296.9959411621094,282.6451416015625,1.0,0.4443293809890747,1.0,1.0,0.0,1.0,-2.338641166687012,2.338636875152588,4.399867066240404e-06,1.8072102069854736,0.9905280470848083,0.9905280470848083,0.0,93.04016876220705,66.0,52932.890625,0.0,1100.8126220703125,1.0,278.1520080566406,281.3284606933594,294.0871276855469,297.4988708496094,293.1499938964844,293.1499938964844,278.1499938964844,36217.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567961096763612,1.0,0.0,0.0,3.984631538391113,3.98465895652771,1.059423425431305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.7919921875,0.0,1940.0809326171875,1895.4371337890625,0.0,3923.975341796875,0.980644464492798,1.0,0.0,3.0,1.0,0.0
12395700,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6391296386719,0.8221415281295776,0.2594304978847503,0.2354398071765899,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6390380859375,0.9230517148971558,0.368158608675003,0.3499738276004791,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6391296386719,0.8186132311820984,0.2559227347373962,0.1806231886148452,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6390991210937,0.8337998390197754,0.2716924548149109,0.2594121098518371,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.63922119140625,0.7553852200508118,0.2006778568029403,0.9129721522331238,284.6390686035156,284.95001220703125,295.4114685058594,291.11456298828125,295.40966796875,296.9950256347656,282.6385192871094,1.0,0.4398384988307953,1.0,1.0,0.0,1.0,-2.3269476890563965,2.3269431591033936,4.355988494353369e-06,1.7981048822402954,0.988377332687378,0.988377332687378,0.0,89.24627685546875,66.0,52819.76953125,0.0,1073.00244140625,1.0,278.1502685546875,281.3227233886719,294.0955810546875,297.4879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36242.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543505311012268,1.0,0.0,0.0,3.979989051818848,3.980016469955444,1.0569563073659085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.64599609375,0.0,1934.19970703125,1895.4371337890625,0.0,3902.0693359375,0.979613482952118,1.0,0.0,3.0,1.0,0.0
12395760,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.635986328125,0.8311051726341248,0.2584255933761596,0.2343206852674484,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6359558105469,0.936837673187256,0.3678574562072754,0.3494492769241333,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.635986328125,0.8276994824409485,0.255064308643341,0.1798565685749054,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.635986328125,0.8431882262229919,0.2708320319652557,0.2583746314048767,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6360168457031,0.7638446092605591,0.1997458636760711,0.9077395796775818,284.6359558105469,284.95001220703125,295.4486083984375,291.1327209472656,295.44683837890625,296.995849609375,282.6356811523437,1.0,0.4350286722183227,1.0,1.0,0.0,1.0,-2.3165183067321777,2.316513776779175,4.317048478696961e-06,1.789983868598938,0.9862512350082396,0.9862512350082396,0.0,84.85954284667969,54.0,52723.59375,0.0,1044.460693359375,1.0,278.1500244140625,281.3204040527344,294.111083984375,297.4915771484375,293.1499938964844,293.1499938964844,278.1499938964844,36261.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520152807235718,1.0,0.0,0.0,3.975045680999756,3.975073099136353,1.0543324151512934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.26513671875,0.0,1927.8880615234373,1895.4371337890625,0.0,3881.098876953125,0.9785096049308776,1.0,0.0,3.0,1.0,0.0
12395820,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6347351074219,0.8571805953979492,0.2567017078399658,0.2323465198278427,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.634765625,0.9721114635467528,0.3675990700721741,0.3487352430820465,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6347351074219,0.8537896275520325,0.2536489367485046,0.1785313189029693,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.634765625,0.870807409286499,0.2694127559661865,0.2565768659114837,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6347351074219,0.7889270186424255,0.1981834769248962,0.8985537886619568,284.634765625,284.95001220703125,295.5228271484375,291.1693420410156,295.5210266113281,297.00054931640625,282.634765625,1.0,0.4247682392597198,1.0,1.0,0.0,1.0,-2.298500299453736,2.2984960079193115,4.250219262758037e-06,1.7759593725204468,0.9820348024368286,0.9820348024368286,0.0,74.93019104003906,42.0,52575.90234375,0.0,986.5186767578124,1.0,278.1499938964844,281.3196716308594,294.1507568359375,297.5182189941406,293.1499938964844,293.1499938964844,278.1499938964844,36288.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482221603393556,1.0,0.0,0.0,3.964455604553223,3.96448278427124,1.0487219697097316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.01904296875,0.0,1914.3074951171875,1895.4371337890625,0.0,3846.93212890625,0.976136326789856,1.0,0.0,3.0,1.0,0.0
