time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395880,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6347351074219,0.8571805953979492,0.2567017078399658,0.2323465198278427,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.634765625,0.9721114635467528,0.3675990700721741,0.3487352430820465,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6347351074219,0.8537896275520325,0.2536489367485046,0.1785313189029693,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.634765625,0.870807409286499,0.2694127559661865,0.2565768659114837,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6347351074219,0.7889270186424255,0.1981834769248962,0.8985537886619568,284.634765625,284.95001220703125,295.5228271484375,291.1693420410156,295.5210266113281,297.00054931640625,282.634765625,1.0,0.4247682392597198,1.0,1.0,0.0,1.0,-2.298500299453736,2.2984960079193115,4.250219262758037e-06,1.7759593725204468,0.9820348024368286,0.9820348024368286,0.0,74.93019104003906,42.0,52575.90234375,0.0,986.5186767578124,1.0,278.1499938964844,281.3196716308594,294.1507568359375,297.5182189941406,293.1499938964844,293.1499938964844,278.1499938964844,36288.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482221603393556,1.0,0.0,0.0,3.964455604553223,3.96448278427124,1.0487219697097316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.01904296875,0.0,1914.3074951171875,1895.4371337890625,0.0,3846.93212890625,0.976136326789856,1.0,0.0,3.0,1.0,0.0
12395940,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6337280273437,0.8927028179168701,0.2552834451198578,0.2307237386703491,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.63348388671875,0.9990000128746032,0.3680017292499542,0.3401239812374115,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6337585449219,0.8893387317657471,0.2525598704814911,0.1774878054857254,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6336975097656,0.9080036878585817,0.2683156728744507,0.2551535665988922,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.63397216796875,0.8209391832351685,0.1969637274742126,0.89121013879776,284.6335144042969,284.95001220703125,295.596923828125,291.20635986328125,295.5950927734375,297.0085754394531,282.63153076171875,1.0,0.4136091470718384,1.0,1.0,0.0,1.0,-2.274379253387451,2.274374961853028,4.162265213381033e-06,1.7575563192367554,0.9778273105621338,0.9778273105621338,0.0,65.23839569091797,30.0,52348.63671875,0.0,924.2777099609376,1.0,278.1499938964844,281.3168334960937,294.19195556640625,297.5511779785156,293.1499938964844,293.1499938964844,278.1499938964844,36306.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453779458999634,1.0,0.0,0.0,3.95320463180542,3.9532318115234375,1.0427780807731324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.6787109375,0.0,1899.866455078125,1895.4371337890625,0.0,3821.228759765625,0.9736077189445496,1.0,0.0,3.0,1.0,0.0
12396000,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6337280273437,0.8927028179168701,0.2552834451198578,0.2307237386703491,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.63348388671875,0.9990000128746032,0.3680017292499542,0.3401239812374115,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6337585449219,0.8893387317657471,0.2525598704814911,0.1774878054857254,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6336975097656,0.9080036878585817,0.2683156728744507,0.2551535665988922,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.63397216796875,0.8209391832351685,0.1969637274742126,0.89121013879776,284.6335144042969,284.95001220703125,295.596923828125,291.20635986328125,295.5950927734375,297.0085754394531,282.63153076171875,1.0,0.4136091470718384,1.0,1.0,0.0,1.0,-2.274379253387451,2.274374961853028,4.162265213381033e-06,1.7575563192367554,0.9778273105621338,0.9778273105621338,0.0,65.23839569091797,30.0,52348.63671875,0.0,924.2777099609376,1.0,278.1499938964844,281.3168334960937,294.19195556640625,297.5511779785156,293.1499938964844,293.1499938964844,278.1499938964844,36306.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453779458999634,1.0,0.0,0.0,3.95320463180542,3.9532318115234375,1.0427780807731324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.6787109375,0.0,1899.866455078125,1895.4371337890625,0.0,3821.228759765625,0.9736077189445496,1.0,0.0,3.0,1.0,0.0
12396060,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.58917236328125,0.925072431564331,0.2536953389644623,0.2290863096714019,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5888061523437,0.9990000128746032,0.3734758794307709,0.3062155544757843,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5892028808594,0.921617031097412,0.2513287663459778,0.1764714866876602,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5890808105469,0.943379819393158,0.2670969367027282,0.2537914216518402,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58966064453125,0.8463345766067505,0.1956789195537567,0.8843520879745483,284.5887756347656,284.95001220703125,295.6708679199219,291.24371337890625,295.66900634765625,297.0343322753906,282.5857238769531,1.0,0.4000188112258911,1.0,1.0,0.0,1.0,-2.2206623554229736,2.220658540725708,3.968629243900068e-06,1.7158321142196655,0.9727283120155334,0.9727283120155334,0.0,57.79257583618164,33.0,51597.484375,0.0,843.5792236328125,1.0,278.1499938964844,281.2820739746094,294.2239685058594,297.5478820800781,293.1499938964844,293.1499938964844,278.1499938964844,36348.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416123032569884,1.0,0.0,0.0,3.940570116043091,3.940597057342529,1.0361231943534222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.1640625,0.0,1883.9224853515625,1895.4371337890625,0.0,3787.09521484375,0.9707777500152588,1.0,0.0,3.0,1.0,0.0
12396120,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.58917236328125,0.925072431564331,0.2536953389644623,0.2290863096714019,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5888061523437,0.9990000128746032,0.3734758794307709,0.3062155544757843,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5892028808594,0.921617031097412,0.2513287663459778,0.1764714866876602,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5890808105469,0.943379819393158,0.2670969367027282,0.2537914216518402,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58966064453125,0.8463345766067505,0.1956789195537567,0.8843520879745483,284.5887756347656,284.95001220703125,295.6708679199219,291.24371337890625,295.66900634765625,297.0343322753906,282.5857238769531,1.0,0.4000188112258911,1.0,1.0,0.0,1.0,-2.2206623554229736,2.220658540725708,3.968629243900068e-06,1.7158321142196655,0.9727283120155334,0.9727283120155334,0.0,57.79257583618164,33.0,51597.484375,0.0,843.5792236328125,1.0,278.1499938964844,281.2820739746094,294.2239685058594,297.5478820800781,293.1499938964844,293.1499938964844,278.1499938964844,36348.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416123032569884,1.0,0.0,0.0,3.940570116043091,3.940597057342529,1.0361231943534222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.1640625,0.0,1883.9224853515625,1895.4371337890625,0.0,3787.09521484375,0.9707777500152588,1.0,0.0,3.0,1.0,0.0
12396180,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.55303955078125,0.9527058601379396,0.252282053232193,0.2276305854320526,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.55291748046875,0.9990000128746032,0.3829582333564758,0.2816618978977203,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.55303955078125,0.9497244358062744,0.2501799762248993,0.1755381971597671,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5530090332031,0.9699840545654296,0.2659185826778412,0.252513438463211,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.55328369140625,0.8678563237190247,0.194545492529869,0.8783456683158875,284.5528564453125,284.95001220703125,295.7446594238281,291.2814025878906,295.7427673339844,297.08270263671875,282.5513610839844,1.0,0.3904999792575836,1.0,1.0,0.0,1.0,-2.1795310974121094,2.179527282714844,3.823166025540559e-06,1.683574914932251,0.96716046333313,0.96716046333313,0.0,52.73749542236328,53.0,51019.41796875,0.0,786.6339111328125,1.0,278.1499938964844,281.2570495605469,294.2543029785156,297.5365295410156,293.1499938964844,293.1499938964844,278.1499938964844,36396.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360610246658324,1.0,0.0,0.0,3.926035404205322,3.9260623455047607,1.0284938980476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.69140625,0.0,1865.69580078125,1895.4371337890625,0.0,3736.568603515625,0.9675298929214478,1.0,0.0,3.0,1.0,0.0
12396240,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.55303955078125,0.9527058601379396,0.252282053232193,0.2276305854320526,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.55291748046875,0.9990000128746032,0.3829582333564758,0.2816618978977203,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.55303955078125,0.9497244358062744,0.2501799762248993,0.1755381971597671,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5530090332031,0.9699840545654296,0.2659185826778412,0.252513438463211,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.55328369140625,0.8678563237190247,0.194545492529869,0.8783456683158875,284.5528564453125,284.95001220703125,295.7446594238281,291.2814025878906,295.7427673339844,297.08270263671875,282.5513610839844,1.0,0.3904999792575836,1.0,1.0,0.0,1.0,-2.1795310974121094,2.179527282714844,3.823166025540559e-06,1.683574914932251,0.96716046333313,0.96716046333313,0.0,52.73749542236328,53.0,51019.41796875,0.0,786.6339111328125,1.0,278.1499938964844,281.2570495605469,294.2543029785156,297.5365295410156,293.1499938964844,293.1499938964844,278.1499938964844,36396.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360610246658324,1.0,0.0,0.0,3.926035404205322,3.9260623455047607,1.0284938980476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.69140625,0.0,1865.69580078125,1895.4371337890625,0.0,3736.568603515625,0.9675298929214478,1.0,0.0,3.0,1.0,0.0
12396300,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5489196777344,0.954361855983734,0.2516659796237945,0.2270377725362777,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5489501953125,0.9990000128746032,0.3875494003295898,0.2795772552490234,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5489196777344,0.95156067609787,0.249686449766159,0.1751620173454284,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5489501953125,0.9716370701789856,0.2653861343860626,0.2519757449626922,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.548828125,0.8692329525947571,0.194070890545845,0.8760047554969788,284.5489807128906,284.95001220703125,295.7815246582031,291.3003234863281,295.7796325683594,297.10662841796875,282.54962158203125,1.0,0.3895744979381561,1.0,1.0,0.0,1.0,-2.172383546829224,2.172379732131958,3.797765430135769e-06,1.677716612815857,0.9644368290901184,0.9644368290901184,0.0,52.21128463745117,53.0,50944.5,0.0,778.2505493164062,1.0,278.1499938964844,281.2568359375,294.2732238769531,297.5422668457031,293.1499938964844,293.1499938964844,278.1499938964844,36414.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333226680755616,1.0,0.0,0.0,3.9182424545288086,3.918269395828247,1.024414927996986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.916015625,0.0,1855.91064453125,1895.4371337890625,0.0,3711.55908203125,0.9657864570617676,1.0,0.0,3.0,1.0,0.0
12396360,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5601501464844,0.9478130340576172,0.2511076629161834,0.2265386134386062,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.560302734375,0.9990000128746032,0.3909594714641571,0.2842611372470855,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5601501464844,0.9451239705085754,0.2492663264274597,0.1748639345169067,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5602111816406,0.9657973647117616,0.264913409948349,0.251528799533844,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5598449707031,0.8638246059417725,0.1936565041542053,0.8741469383239746,284.5603942871094,284.95001220703125,295.8183288574219,291.3193359375,295.8164367675781,297.1242980957031,282.5623779296875,1.0,0.3907376527786255,1.0,1.0,0.0,1.0,-2.174271583557129,2.174267768859864,3.804075277002994e-06,1.6790287494659424,0.9619478583335876,0.9619478583335876,0.0,52.96368408203125,73.0,51035.2421875,0.0,782.7379760742188,1.0,278.1499938964844,281.2675170898437,294.2960205078125,297.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36420.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311530590057372,1.0,0.0,0.0,3.910398244857788,3.910424947738648,1.020317313304986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.83984375,0.0,1846.0037841796875,1895.4371337890625,0.0,3691.7060546875,0.9640255570411682,1.0,0.0,3.0,1.0,0.0
12396420,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6130065917969,0.9166571497917176,0.2500962615013122,0.2257501631975174,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.613525390625,0.9990000128746032,0.393326461315155,0.308967649936676,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6130065917969,0.9144588112831116,0.2486153393983841,0.1744809448719024,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6131286621094,0.9360584616661072,0.2641638219356537,0.2509117126464844,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6123352050781,0.8400368094444275,0.1929463148117065,0.87153160572052,284.6135559082031,284.95001220703125,295.8918762207031,291.3575134277344,295.8900146484375,297.1344909667969,282.6176452636719,1.0,0.39842489361763,1.0,1.0,0.0,1.0,-2.1986379623413086,2.198634147644043,3.8889784264029e-06,1.6977280378341677,0.9577782154083252,0.9577782154083252,0.0,57.56951141357422,93.0,51580.61328125,0.0,822.1641235351562,1.0,278.1499938964844,281.3113708496094,294.3492431640625,297.6379699707031,293.1499938964844,293.1499938964844,278.1499938964844,36402.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294056296348572,1.0,0.0,0.0,3.895297527313232,3.895324230194092,1.012452230497729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.8994140625,0.0,1826.796875,1895.4371337890625,0.0,3675.69189453125,0.9606183171272278,1.0,0.0,3.0,1.0,0.0
12396480,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6130065917969,0.9166571497917176,0.2500962615013122,0.2257501631975174,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.613525390625,0.9990000128746032,0.393326461315155,0.308967649936676,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6130065917969,0.9144588112831116,0.2486153393983841,0.1744809448719024,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6131286621094,0.9360584616661072,0.2641638219356537,0.2509117126464844,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6123352050781,0.8400368094444275,0.1929463148117065,0.87153160572052,284.6135559082031,284.95001220703125,295.8918762207031,291.3575134277344,295.8900146484375,297.1344909667969,282.6176452636719,1.0,0.39842489361763,1.0,1.0,0.0,1.0,-2.1986379623413086,2.198634147644043,3.8889784264029e-06,1.6977280378341677,0.9577782154083252,0.9577782154083252,0.0,57.56951141357422,93.0,51580.61328125,0.0,822.1641235351562,1.0,278.1499938964844,281.3113708496094,294.3492431640625,297.6379699707031,293.1499938964844,293.1499938964844,278.1499938964844,36402.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294056296348572,1.0,0.0,0.0,3.895297527313232,3.895324230194092,1.012452230497729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.8994140625,0.0,1826.796875,1895.4371337890625,0.0,3675.69189453125,0.9606183171272278,1.0,0.0,3.0,1.0,0.0
12396540,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872985839844,0.8970746994018555,0.249751329421997,0.2254311591386795,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.748291015625,0.9990000128746032,0.3922273814678192,0.327628880739212,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89410400390625,0.8953920602798462,0.2484667748212814,0.1743799149990081,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8620910644531,0.9147945046424866,0.2639791369438171,0.2507435381412506,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8245463371276855,0.1927154511213302,0.8706266283988953,284.652587890625,284.95001220703125,295.9289245605469,291.3768310546875,295.9270935058594,297.1278381347656,282.65740966796875,1.0,0.4045667946338653,1.0,1.0,0.0,1.0,-2.2192513942718506,2.219247579574585,3.961764832638437e-06,1.7136516571044922,0.9561639428138732,0.9561639428138732,0.0,61.33806991577149,93.0,52003.01953125,0.0,855.6813354492188,1.0,278.1499938964844,281.3423767089844,294.3773193359375,297.68853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36378.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298933148384094,1.0,0.0,0.0,3.8883464336395264,3.888372898101807,1.0088421049658791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.54541015625,0.0,1817.87646484375,1895.4371337890625,0.0,3680.1630859375,0.9590407609939576,1.0,0.0,3.0,1.0,0.0
12396600,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6960754394531,0.8778591752052307,0.2492300868034362,0.2252377718687057,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6973571777344,0.9990000128746032,0.3895532786846161,0.3487352132797241,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.696044921875,0.8764923810958862,0.248215451836586,0.1743819564580917,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6963195800781,0.8946865200996399,0.2637421786785126,0.2507300078868866,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6943664550781,0.8081809878349304,0.192385584115982,0.8702658414840698,284.6972045898437,284.95001220703125,295.9652709960937,291.3958435058594,295.96343994140625,297.1128234863281,282.7026062011719,1.0,0.4118016064167022,1.0,1.0,0.0,1.0,-2.2439181804656982,2.243914127349853,4.049866220157128e-06,1.7327390909194946,0.9549386501312256,0.9549386501312256,0.0,65.87348175048828,111.0,52495.5859375,0.0,896.662353515625,1.0,278.1499938964844,281.3772888183594,294.4045104980469,297.7435607910156,293.1499938964844,293.1499938964844,278.1499938964844,36345.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311685562133788,1.0,0.0,0.0,3.882177829742432,3.882204055786133,1.0056436394734192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.7236328125,0.0,1809.8953857421875,1895.4371337890625,0.0,3691.847900390625,0.9576340913772584,1.0,0.0,3.0,1.0,0.0
12396660,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.76092529296875,0.8251649737358093,0.2480550408363342,0.2248164564371109,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7611083984375,0.9579026103019714,0.3823165595531463,0.3642647564411163,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.76092529296875,0.824591875076294,0.2476633936166763,0.1744669377803802,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7609558105469,0.840271532535553,0.2632960379123688,0.2509194314479828,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7607727050781,0.7577627301216125,0.191620871424675,0.8699036240577698,284.76104736328125,284.95001220703125,296.0385437011719,291.434326171875,296.0367431640625,297.07476806640625,282.7618408203125,1.0,0.426734447479248,1.0,1.0,0.0,1.0,-2.262007713317871,2.2620036602020264,4.116146556043532e-06,1.7473211288452148,0.9529731869697572,0.9529731869697572,0.0,81.42769622802734,99.0,53010.02734375,0.0,974.3578491210938,1.0,278.1499938964844,281.4216003417969,294.4532165527344,297.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36276.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352421164512634,1.0,0.0,0.0,3.8718860149383545,3.871912240982056,1.0003186616813764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.74267578125,0.0,1796.517578125,1895.4371337890625,0.0,3729.09521484375,0.9552683234214784,1.0,0.0,3.0,1.0,0.0
12396720,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.76092529296875,0.8251649737358093,0.2480550408363342,0.2248164564371109,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7611083984375,0.9579026103019714,0.3823165595531463,0.3642647564411163,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.76092529296875,0.824591875076294,0.2476633936166763,0.1744669377803802,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7609558105469,0.840271532535553,0.2632960379123688,0.2509194314479828,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7607727050781,0.7577627301216125,0.191620871424675,0.8699036240577698,284.76104736328125,284.95001220703125,296.0385437011719,291.434326171875,296.0367431640625,297.07476806640625,282.7618408203125,1.0,0.426734447479248,1.0,1.0,0.0,1.0,-2.262007713317871,2.2620036602020264,4.116146556043532e-06,1.7473211288452148,0.9529731869697572,0.9529731869697572,0.0,81.42769622802734,99.0,53010.02734375,0.0,974.3578491210938,1.0,278.1499938964844,281.4216003417969,294.4532165527344,297.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36276.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352421164512634,1.0,0.0,0.0,3.8718860149383545,3.871912240982056,1.0003186616813764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.74267578125,0.0,1796.517578125,1895.4371337890625,0.0,3729.09521484375,0.9552683234214784,1.0,0.0,3.0,1.0,0.0
12396780,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7732238769531,0.8034631013870239,0.246683657169342,0.2239001542329788,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7733459472656,0.926926612854004,0.3796473145484924,0.3610700666904449,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7732238769531,0.8035718202590942,0.2469453811645507,0.1742134392261505,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7732238769531,0.8197494745254517,0.2627140581607818,0.2507071495056152,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7731018066406,0.7383948564529419,0.1907227337360382,0.8674265146255493,284.7733154296875,284.95001220703125,296.1116638183594,291.4729309082031,296.10986328125,297.0644226074219,282.77392578125,1.0,0.4310384690761566,1.0,1.0,0.0,1.0,-2.253535985946656,2.2535319328308105,4.085347882210044e-06,1.740672945976257,0.950702428817749,0.950702428817749,0.0,89.2386703491211,87.0,53031.50390625,0.0,995.7616577148438,1.0,278.1499938964844,281.4309387207031,294.4817810058594,297.8817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36248.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371596574783324,1.0,0.0,0.0,3.8626229763031006,3.8626492023468018,9.955381301551824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.166015625,0.0,1784.80810546875,1895.4371337890625,0.0,3746.5869140625,0.9531639218330384,1.0,0.0,3.0,1.0,0.0
12396840,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7732238769531,0.8034631013870239,0.246683657169342,0.2239001542329788,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7733459472656,0.926926612854004,0.3796473145484924,0.3610700666904449,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7732238769531,0.8035718202590942,0.2469453811645507,0.1742134392261505,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7732238769531,0.8197494745254517,0.2627140581607818,0.2507071495056152,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7731018066406,0.7383948564529419,0.1907227337360382,0.8674265146255493,284.7733154296875,284.95001220703125,296.1116638183594,291.4729309082031,296.10986328125,297.0644226074219,282.77392578125,1.0,0.4310384690761566,1.0,1.0,0.0,1.0,-2.253535985946656,2.2535319328308105,4.085347882210044e-06,1.740672945976257,0.950702428817749,0.950702428817749,0.0,89.2386703491211,87.0,53031.50390625,0.0,995.7616577148438,1.0,278.1499938964844,281.4309387207031,294.4817810058594,297.8817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36248.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371596574783324,1.0,0.0,0.0,3.8626229763031006,3.8626492023468018,9.955381301551824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.166015625,0.0,1784.80810546875,1895.4371337890625,0.0,3746.5869140625,0.9531639218330384,1.0,0.0,3.0,1.0,0.0
12396900,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7790832519531,0.8006987571716309,0.2460509240627288,0.2233457267284393,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7792053222656,0.9235891103744508,0.3792037963867187,0.3604643642902374,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7790832519531,0.8011484146118164,0.2466133087873459,0.1739981174468994,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77911376953125,0.8175519108772278,0.2624339163303375,0.2504703104496002,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7789611816406,0.7361909747123718,0.190303161740303,0.8656490445137024,284.7791748046875,284.95001220703125,296.148193359375,291.4922180175781,296.1463623046875,297.0641174316406,282.77978515625,1.0,0.4309303164482116,1.0,1.0,0.0,1.0,-2.24946403503418,2.249459981918335,4.070558588864515e-06,1.737460732460022,0.949622392654419,0.949622392654419,0.0,89.9652099609375,87.0,53044.80859375,0.0,994.386474609375,1.0,278.1499938964844,281.4354553222656,294.4957275390625,297.8963928222656,293.1499938964844,293.1499938964844,278.1499938964844,36237.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937232494354248,1.0,0.0,0.0,3.858289003372192,3.8583152294158936,9.933054343491676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.44580078125,0.0,1779.363037109375,1895.4371337890625,0.0,3747.25048828125,0.9521811008453368,1.0,0.0,3.0,1.0,0.0
12396960,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.78497314453125,0.8014793395996094,0.2454660534858703,0.2227775007486343,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7850952148437,0.925232231616974,0.3790564835071563,0.3601672947406769,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.78497314453125,0.802253007888794,0.2463133037090301,0.1737600862979889,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7850036621094,0.8186558485031128,0.262175053358078,0.2501920759677887,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.78485107421875,0.73691326379776,0.189914733171463,0.8637242913246155,284.7850646972656,284.95001220703125,296.1846618652344,291.51153564453125,296.182861328125,297.0651550292969,282.78570556640625,1.0,0.4297169744968414,1.0,1.0,0.0,1.0,-2.2454922199249268,2.245488166809082,4.056154011777835e-06,1.7343231439590454,0.9485819935798644,0.9485819935798644,0.0,89.24078369140625,75.0,53060.15625,0.0,987.56591796875,1.0,278.1499938964844,281.43994140625,294.5111694335937,297.9121398925781,293.1499938964844,293.1499938964844,278.1499938964844,36227.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369882941246032,1.0,0.0,0.0,3.854130744934082,3.854156732559204,9.911655070027336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.2451171875,0.0,1774.1546630859375,1895.4371337890625,0.0,3745.02490234375,0.951238751411438,1.0,0.0,3.0,1.0,0.0
12397020,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7968139648437,0.8111552596092224,0.2444296330213546,0.2216465920209884,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7969665527344,0.9398115277290344,0.3792557716369629,0.3600404262542724,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7968139648437,0.8124849796295166,0.2458163797855377,0.1732625365257263,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7968444824219,0.8284735679626465,0.2617359459400177,0.2495806962251663,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79669189453125,0.745268702507019,0.1892377287149429,0.8597241044044495,284.7969055175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2557067871094,297.0694580078125,282.79754638671875,1.0,0.4248794317245483,1.0,1.0,0.0,1.0,-2.237844228744507,2.237840175628662,4.028467628813814e-06,1.7282671928405762,0.9466201066970824,0.9466201066970824,0.0,84.6501235961914,63.0,53096.58203125,0.0,962.3115234375,1.0,278.1499938964844,281.44891357421875,294.5458679199219,297.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,36210.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936062216758728,1.0,0.0,0.0,3.8462917804718018,3.846317768096924,9.871376960290943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.228515625,0.0,1764.3731689453125,1895.4371337890625,0.0,3736.5791015625,0.9494633078575134,1.0,0.0,3.0,1.0,0.0
12397080,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7968139648437,0.8111552596092224,0.2444296330213546,0.2216465920209884,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7969665527344,0.9398115277290344,0.3792557716369629,0.3600404262542724,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7968139648437,0.8124849796295166,0.2458163797855377,0.1732625365257263,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7968444824219,0.8284735679626465,0.2617359459400177,0.2495806962251663,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79669189453125,0.745268702507019,0.1892377287149429,0.8597241044044495,284.7969055175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2557067871094,297.0694580078125,282.79754638671875,1.0,0.4248794317245483,1.0,1.0,0.0,1.0,-2.237844228744507,2.237840175628662,4.028467628813814e-06,1.7282671928405762,0.9466201066970824,0.9466201066970824,0.0,84.6501235961914,63.0,53096.58203125,0.0,962.3115234375,1.0,278.1499938964844,281.44891357421875,294.5458679199219,297.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,36210.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936062216758728,1.0,0.0,0.0,3.8462917804718018,3.846317768096924,9.871376960290943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.228515625,0.0,1764.3731689453125,1895.4371337890625,0.0,3736.5791015625,0.9494633078575134,1.0,0.0,3.0,1.0,0.0
12397140,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809326171875,0.8192843198776245,0.2440713942050933,0.2210894674062729,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9010009765625,0.9518331289291382,0.379576712846756,0.3601063787937164,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0874328613281,0.8208590745925903,0.2457011044025421,0.1730150431394577,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8368985056877136,0.261627584695816,0.2492666095495224,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.802734375,0.7527799010276794,0.1889460533857345,0.8577162027359009,284.8029479980469,284.95001220703125,296.2941589355469,291.56964111328125,296.2923583984375,297.0725402832031,282.8035888671875,1.0,0.4215450584888458,1.0,1.0,0.0,1.0,-2.2341673374176025,2.234163284301758,4.0151776374841575e-06,1.725346565246582,0.9456931948661804,0.9456931948661804,0.0,81.18301391601562,63.0,53118.13671875,0.0,945.433349609375,1.0,278.1499938964844,281.45343017578125,294.5646057128906,297.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,36202.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355140924453736,1.0,0.0,0.0,3.842570781707764,3.8425967693328857,9.852286666500731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.3447265625,0.0,1759.7447509765625,1895.4371337890625,0.0,3731.577880859375,0.9486207962036132,1.0,0.0,3.0,1.0,0.0
12397200,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8095397949219,0.829637348651886,0.2436140924692154,0.2206180989742279,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.80963134765625,0.9662519097328186,0.3798684477806091,0.3602635264396667,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8095397949219,0.8314796090126038,0.2455172091722488,0.1728206574916839,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8095397949219,0.847947895526886,0.2614619731903076,0.2490106523036956,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8098449707031,0.7628095746040344,0.1887479275465011,0.8560233116149902,284.8095703125,284.95001220703125,296.33026123046875,291.5887756347656,296.32843017578125,297.0757751464844,282.810302734375,1.0,0.4178650975227356,1.0,1.0,0.0,1.0,-2.231215238571167,2.2312114238739014,4.00450380766415e-06,1.7229896783828735,0.9448298215866088,0.9448298215866088,0.0,77.17989349365234,51.0,53150.85546875,0.0,927.2863159179688,1.0,278.1499938964844,281.4584655761719,294.58349609375,297.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36194.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349738359451294,1.0,0.0,0.0,3.839049100875856,3.8390748500823975,9.834235470407291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.6025390625,0.0,1755.3690185546875,1895.4371337890625,0.0,3726.645751953125,0.9478235244750975,1.0,0.0,3.0,1.0,0.0
12397260,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.82177734375,0.8583648204803467,0.242804154753685,0.2195361852645874,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8219299316406,0.9980719685554504,0.3806060552597046,0.3605633974075317,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.82177734375,0.8610098361968994,0.2452416270971298,0.1723535507917404,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8218078613281,0.8792564868927002,0.2612114250659942,0.2484044581651687,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8216552734375,0.7910857796669006,0.1882868856191635,0.8522059321403503,284.8218994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4010009765625,297.0818176269531,282.8225402832031,1.0,0.4094609320163727,1.0,1.0,0.0,1.0,-2.2243969440460205,2.224392890930176,3.979933808295755e-06,1.7175607681274414,0.9432054162025452,0.9432054162025452,0.0,68.11502075195312,39.0,53203.265625,0.0,886.2398681640625,1.0,278.1499938964844,281.467529296875,294.6221618652344,298.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,36178.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933942973613739,1.0,0.0,0.0,3.83239483833313,3.832420587539673,9.80017375695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.14013671875,0.0,1747.1190185546875,1895.4371337890625,0.0,3717.22900390625,0.9463164806365968,1.0,0.0,3.0,1.0,0.0
12397320,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.82177734375,0.8583648204803467,0.242804154753685,0.2195361852645874,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8219299316406,0.9980719685554504,0.3806060552597046,0.3605633974075317,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.82177734375,0.8610098361968994,0.2452416270971298,0.1723535507917404,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8218078613281,0.8792564868927002,0.2612114250659942,0.2484044581651687,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8216552734375,0.7910857796669006,0.1882868856191635,0.8522059321403503,284.8218994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4010009765625,297.0818176269531,282.8225402832031,1.0,0.4094609320163727,1.0,1.0,0.0,1.0,-2.2243969440460205,2.224392890930176,3.979933808295755e-06,1.7175607681274414,0.9432054162025452,0.9432054162025452,0.0,68.11502075195312,39.0,53203.265625,0.0,886.2398681640625,1.0,278.1499938964844,281.467529296875,294.6221618652344,298.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,36178.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933942973613739,1.0,0.0,0.0,3.83239483833313,3.832420587539673,9.80017375695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.14013671875,0.0,1747.1190185546875,1895.4371337890625,0.0,3717.22900390625,0.9463164806365968,1.0,0.0,3.0,1.0,0.0
12397380,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7990417480469,0.8823105096817017,0.24198579788208,0.2186131030321121,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7986145019531,0.9990000128746032,0.3843505680561065,0.3334844708442688,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79901123046875,0.8857831358909607,0.2449368834495544,0.1719991266727447,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7989196777344,0.9050925374031068,0.2609283328056335,0.2479443103075027,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7994079589844,0.8135210275650024,0.1878126263618469,0.8491182923316956,284.7986755371094,284.95001220703125,296.47528076171875,291.6656799316406,296.4734191894531,297.09625244140625,282.7962646484375,1.0,0.3985193073749542,1.0,1.0,0.0,1.0,-2.1861093044281006,2.186105251312256,3.844976617983775e-06,1.6879810094833374,0.941094696521759,0.941094696521759,0.0,61.4186897277832,27.0,52732.13671875,0.0,824.9212646484375,1.0,278.1499938964844,281.446533203125,294.65643310546875,298.0505676269531,293.1499938964844,293.1499938964844,278.1499938964844,36186.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322813749313354,1.0,0.0,0.0,3.8256995677948,3.825725317001343,9.765960840013577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.638671875,0.0,1739.0333251953125,1895.4371337890625,0.0,3702.034912109375,0.9448093771934508,1.0,0.0,3.0,1.0,0.0
12397440,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7990417480469,0.8823105096817017,0.24198579788208,0.2186131030321121,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7986145019531,0.9990000128746032,0.3843505680561065,0.3334844708442688,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79901123046875,0.8857831358909607,0.2449368834495544,0.1719991266727447,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7989196777344,0.9050925374031068,0.2609283328056335,0.2479443103075027,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7994079589844,0.8135210275650024,0.1878126263618469,0.8491182923316956,284.7986755371094,284.95001220703125,296.47528076171875,291.6656799316406,296.4734191894531,297.09625244140625,282.7962646484375,1.0,0.3985193073749542,1.0,1.0,0.0,1.0,-2.1861093044281006,2.186105251312256,3.844976617983775e-06,1.6879810094833374,0.941094696521759,0.941094696521759,0.0,61.4186897277832,27.0,52732.13671875,0.0,824.9212646484375,1.0,278.1499938964844,281.446533203125,294.65643310546875,298.0505676269531,293.1499938964844,293.1499938964844,278.1499938964844,36186.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322813749313354,1.0,0.0,0.0,3.8256995677948,3.825725317001343,9.765960840013577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.638671875,0.0,1739.0333251953125,1895.4371337890625,0.0,3702.034912109375,0.9448093771934508,1.0,0.0,3.0,1.0,0.0
12397500,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.77734375,0.8975780010223389,0.2415677011013031,0.218127816915512,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.77691650390625,0.9990000128746032,0.3884232938289642,0.3164977133274078,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.77734375,0.9014386534690856,0.2447410523891449,0.1717871129512787,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7772521972656,0.922657310962677,0.2607459723949432,0.2476695328950882,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7778015136719,0.8264949917793274,0.1875623911619186,0.8474586606025696,284.7769470214844,284.95001220703125,296.5114440917969,291.684814453125,296.50958251953125,297.1139221191406,282.77410888671875,1.0,0.3921759724617004,1.0,1.0,0.0,1.0,-2.162548303604126,2.1625444889068604,3.76286220671318e-06,1.6695945262908936,0.9397246837615968,0.9397246837615968,0.0,57.79508209228516,27.0,52401.39453125,0.0,790.0103149414062,1.0,278.1499938964844,281.42950439453125,294.6703796386719,298.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,36203.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305840134620668,1.0,0.0,0.0,3.821835517883301,3.821861267089844,9.746244131747517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.732421875,0.0,1734.47607421875,1895.4371337890625,0.0,3686.4931640625,0.9439495205879213,1.0,0.0,3.0,1.0,0.0
12397560,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7524108886719,0.91680908203125,0.2411631196737289,0.2176450788974762,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7519836425781,0.9990000128746032,0.393743634223938,0.2977460026741028,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7523803710937,0.9215424060821532,0.2445236891508102,0.1715546697378158,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75225830078125,0.944240391254425,0.2605423033237457,0.2473678588867187,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7528991699219,0.841895580291748,0.1873191744089126,0.8457793593406677,284.751953125,284.95001220703125,296.547607421875,291.7038879394531,296.54571533203125,297.13970947265625,282.7486877441406,1.0,0.3853176832199096,1.0,1.0,0.0,1.0,-2.1367902755737305,2.136786699295044,3.6741598705702927e-06,1.6494814157485962,0.938154399394989,0.938154399394989,0.0,53.99079132080078,30.0,52026.12890625,0.0,753.2223510742188,1.0,278.1499938964844,281.4100341796875,294.6842041015625,298.0398254394531,293.1499938964844,293.1499938964844,278.1499938964844,36226.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283475875854492,1.0,0.0,0.0,3.8175148963928223,3.817540407180786,9.724219580675708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2919921875,0.0,1729.417724609375,1895.4371337890625,0.0,3665.985595703125,0.9429907202720642,1.0,0.0,3.0,1.0,0.0
12397620,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.9487360715866088,0.2404701113700866,0.2168373018503189,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7147827148437,0.9990000128746032,0.4062280654907226,0.2712030708789825,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.71490478515625,0.953835666179657,0.2440975308418274,0.1711376309394836,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.71484375,0.9744656085968018,0.2601412832736969,0.2468282133340835,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7151794433594,0.8667932152748108,0.1869421005249023,0.8431658148765564,284.7147216796875,284.95001220703125,296.6197814941406,291.7418518066406,296.61785888671875,297.2026062011719,282.713134765625,1.0,0.3761886060237884,1.0,1.0,0.0,1.0,-2.0996363162994385,2.099632740020752,3.547701908246381e-06,1.6201438903808594,0.9347339868545532,0.9347339868545532,0.0,48.93962097167969,50.0,51493.34765625,0.0,703.1717529296875,1.0,278.1499938964844,281.3836364746094,294.7156066894531,298.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36273.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922939956188202,1.0,0.0,0.0,3.807481288909912,3.807507038116455,9.67317077993357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.279296875,0.0,1717.66748046875,1895.4371337890625,0.0,3616.265380859375,0.9407665729522704,1.0,0.0,3.0,1.0,0.0
12397680,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149353027344,0.9487360715866088,0.2404701113700866,0.2168373018503189,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7147827148437,0.9990000128746032,0.4062280654907226,0.2712030708789825,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.71490478515625,0.953835666179657,0.2440975308418274,0.1711376309394836,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.71484375,0.9744656085968018,0.2601412832736969,0.2468282133340835,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7151794433594,0.8667932152748108,0.1869421005249023,0.8431658148765564,284.7147216796875,284.95001220703125,296.6197814941406,291.7418518066406,296.61785888671875,297.2026062011719,282.713134765625,1.0,0.3761886060237884,1.0,1.0,0.0,1.0,-2.0996363162994385,2.099632740020752,3.547701908246381e-06,1.6201438903808594,0.9347339868545532,0.9347339868545532,0.0,48.93962097167969,50.0,51493.34765625,0.0,703.1717529296875,1.0,278.1499938964844,281.3836364746094,294.7156066894531,298.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36273.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922939956188202,1.0,0.0,0.0,3.807481288909912,3.807507038116455,9.67317077993357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.279296875,0.0,1717.66748046875,1895.4371337890625,0.0,3616.265380859375,0.9407665729522704,1.0,0.0,3.0,1.0,0.0
