time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397740,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7108459472656,0.9520187377929688,0.2402098774909973,0.2165574133396148,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9881286621094,0.9990000128746032,0.4122982621192932,0.2681873142719269,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7108459472656,0.957201361656189,0.2439270317554474,0.1709918230772018,297.0989685058594,297.1499938964844,293.1499938964844,1.0,-8088.9755859375,282.7108764648437,0.9774588942527772,0.2599808275699615,0.2466413229703903,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.71075439453125,0.8696528673171997,0.186832457780838,0.8424586057662964,284.7109375,284.95001220703125,296.65606689453125,291.7608947753906,296.6541442871094,297.2332458496094,282.71173095703125,1.0,0.3754759728908539,1.0,1.0,0.0,1.0,-2.094405174255371,2.094401597976685,3.529614332364872e-06,1.6157138347625732,0.9330783486366272,0.9330783486366272,0.0,48.36850738525391,50.0,51449.24609375,0.0,696.7633056640625,1.0,278.1499938964844,281.38348388671875,294.7352294921875,298.0392761230469,293.1499938964844,293.1499938964844,278.1499938964844,36288.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203598499298096,1.0,0.0,0.0,3.801956415176392,3.801981925964356,9.645117415857385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.22216796875,0.0,1711.142333984375,1895.4371337890625,0.0,3592.47900390625,0.9395384192466736,1.0,0.0,3.0,1.0,0.0
12397800,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7239685058594,0.9472469091415404,0.2401069849729538,0.2164603918790817,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240600585937,0.9990000128746032,0.4169739782810211,0.2719026207923889,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7239685058594,0.952622652053833,0.2438917011022567,0.1709626764059066,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7239990234375,0.9734206795692444,0.2599426805973053,0.2466000914573669,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7241516113281,0.8658462166786194,0.1868477761745453,0.8424978852272034,284.7241516113281,284.95001220703125,296.6918334960937,291.7795715332031,296.6899108886719,297.25616455078125,282.7265319824219,1.0,0.3768852055072784,1.0,1.0,0.0,1.0,-2.098701477050781,2.0986979007720947,3.543672619343852e-06,1.6188534498214722,0.9317086338996888,0.9317086338996888,0.0,48.99237823486328,70.0,51586.859375,0.0,702.5879516601562,1.0,278.1499938964844,281.3954772949219,294.7582702636719,298.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,36289.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91843581199646,1.0,0.0,0.0,3.796584367752075,3.796609878540039,9.617881460144415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.87109375,0.0,1704.7005615234375,1895.4371337890625,0.0,3574.71630859375,0.9383360743522644,1.0,0.0,3.0,1.0,0.0
12397860,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.782470703125,0.9169224500656128,0.2397743612527847,0.2162737697362899,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7830810546875,0.9990000128746032,0.4218355715274811,0.2957744598388672,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.78253173828125,0.922738552093506,0.2438513338565826,0.1709891110658645,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7826843261719,0.9455445408821106,0.2598875164985657,0.2466324716806411,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.78173828125,0.8427421450614929,0.1867955178022384,0.8428513407707214,284.7831115722656,284.95001220703125,296.76373291015625,291.8169250488281,296.7618408203125,297.2703552246094,282.7877502441406,1.0,0.38515305519104,1.0,1.0,0.0,1.0,-2.127624750137329,2.1276211738586426,3.6408221149031306e-06,1.641056776046753,0.9298367500305176,0.9298367500305176,0.0,53.376983642578125,90.0,52241.01171875,0.0,743.0360107421875,1.0,278.1499938964844,281.4432067871094,294.8118591308594,298.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,36252.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173285365104676,1.0,0.0,0.0,3.7869293689727774,3.786954641342163,9.569024541633553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.04833984375,0.0,1692.869384765625,1895.4371337890625,0.0,3564.484375,0.9361506700515748,1.0,0.0,3.0,1.0,0.0
12397920,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.782470703125,0.9169224500656128,0.2397743612527847,0.2162737697362899,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7830810546875,0.9990000128746032,0.4218355715274811,0.2957744598388672,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.78253173828125,0.922738552093506,0.2438513338565826,0.1709891110658645,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7826843261719,0.9455445408821106,0.2598875164985657,0.2466324716806411,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.78173828125,0.8427421450614929,0.1867955178022384,0.8428513407707214,284.7831115722656,284.95001220703125,296.76373291015625,291.8169250488281,296.7618408203125,297.2703552246094,282.7877502441406,1.0,0.38515305519104,1.0,1.0,0.0,1.0,-2.127624750137329,2.1276211738586426,3.6408221149031306e-06,1.641056776046753,0.9298367500305176,0.9298367500305176,0.0,53.376983642578125,90.0,52241.01171875,0.0,743.0360107421875,1.0,278.1499938964844,281.4432067871094,294.8118591308594,298.1444702148437,293.1499938964844,293.1499938964844,278.1499938964844,36252.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173285365104676,1.0,0.0,0.0,3.7869293689727774,3.786954641342163,9.569024541633553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.04833984375,0.0,1692.869384765625,1895.4371337890625,0.0,3564.484375,0.9361506700515748,1.0,0.0,3.0,1.0,0.0
12397980,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87322998046875,0.8773345947265625,0.2395107001066208,0.2162771821022033,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8743591308594,0.9990000128746032,0.4204111099243164,0.3354519009590149,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.873291015625,0.8827629089355469,0.2440694719552993,0.1712928265333175,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8735046386719,0.9020847678184508,0.2600985765457153,0.2470294088125229,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.8103838562965393,0.186784416437149,0.8440306186676025,284.8741455078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8336486816406,297.2454833984375,282.88018798828125,1.0,0.3992136418819427,1.0,1.0,0.0,1.0,-2.177528619766236,2.1775248050689697,3.812270051639644e-06,1.679665207862854,0.929406762123108,0.929406762123108,0.0,61.46493911743164,110.0,53283.10546875,0.0,817.2205200195312,1.0,278.1499938964844,281.5137634277344,294.8663635253906,298.2572326660156,293.1499938964844,293.1499938964844,278.1499938964844,36169.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198519587516784,1.0,0.0,0.0,3.7802209854125977,3.7802462577819824,9.535152685202776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.91943359375,0.0,1684.2430419921875,1895.4371337890625,0.0,3587.792236328125,0.934596836566925,1.0,0.0,3.0,1.0,0.0
12398040,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87322998046875,0.8773345947265625,0.2395107001066208,0.2162771821022033,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8743591308594,0.9990000128746032,0.4204111099243164,0.3354519009590149,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.873291015625,0.8827629089355469,0.2440694719552993,0.1712928265333175,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8735046386719,0.9020847678184508,0.2600985765457153,0.2470294088125229,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.8103838562965393,0.186784416437149,0.8440306186676025,284.8741455078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8336486816406,297.2454833984375,282.88018798828125,1.0,0.3992136418819427,1.0,1.0,0.0,1.0,-2.177528619766236,2.1775248050689697,3.812270051639644e-06,1.679665207862854,0.929406762123108,0.929406762123108,0.0,61.46493911743164,110.0,53283.10546875,0.0,817.2205200195312,1.0,278.1499938964844,281.5137634277344,294.8663635253906,298.2572326660156,293.1499938964844,293.1499938964844,278.1499938964844,36169.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198519587516784,1.0,0.0,0.0,3.7802209854125977,3.7802462577819824,9.535152685202776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.91943359375,0.0,1684.2430419921875,1895.4371337890625,0.0,3587.792236328125,0.934596836566925,1.0,0.0,3.0,1.0,0.0
12398100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266967773437,0.8573960065841675,0.2393656969070434,0.2163197696208953,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9280700683594,0.9990000128746032,0.4174909293651581,0.3594330847263336,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9267578125,0.8628828525543213,0.2442673593759536,0.1715374588966369,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9269714355469,0.8813849091529846,0.260294497013092,0.2473602294921875,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256286621094,0.7917932868003845,0.1867707520723343,0.844814658164978,284.9277038574219,284.95001220703125,296.871337890625,291.8722839355469,296.8695068359375,297.2215881347656,282.93414306640625,1.0,0.4079050719738006,1.0,1.0,0.0,1.0,-2.2080118656158447,2.2080078125,3.919146820408059e-06,1.703287124633789,0.929794192314148,0.929794192314148,0.0,66.79065704345703,110.0,53905.87890625,0.0,865.5768432617188,1.0,278.1499938964844,281.5544128417969,294.89215087890625,298.3200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36114.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222260117530824,1.0,0.0,0.0,3.7784135341644287,3.7784388065338135,9.526036706120068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.3857421875,0.0,1681.6690673828125,1895.4371337890625,0.0,3609.68701171875,0.9341576099395752,1.0,0.0,3.0,1.0,0.0
12398160,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9835205078125,0.8385601043701172,0.2392093539237976,0.2163755893707275,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9851379394531,0.9990000128746032,0.4132385551929474,0.3853189945220947,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98358154296875,0.8441081047058105,0.2445178776979446,0.1718420833349228,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9838256835937,0.8614986538887024,0.2605400085449219,0.2477691322565078,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823913574219,0.773495078086853,0.1867486238479614,0.8456916809082031,284.984619140625,284.95001220703125,296.9071350097656,291.8905029296875,296.90533447265625,297.1920471191406,282.99127197265625,1.0,0.4174425899982452,1.0,1.0,0.0,1.0,-2.2410521507263184,2.2410480976104736,4.036792688566493e-06,1.7289013862609863,0.9305945038795472,0.9305945038795472,0.0,72.90489959716797,113.0,54575.25390625,0.0,920.7286987304688,1.0,278.1499938964844,281.5971069335937,294.9165954589844,298.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36052.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251551628112792,1.0,0.0,0.0,3.777801036834717,3.7778263092041016,9.52294840317336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.3896484375,0.0,1680.461669921875,1895.4371337890625,0.0,3636.6552734375,0.933981716632843,1.0,0.0,3.0,1.0,0.0
12398220,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.029541015625,0.7972525358200073,0.2386507391929626,0.2165055274963379,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296936035156,0.9553292393684388,0.4062692523002624,0.3867575824260711,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.029541015625,0.8039672374725342,0.2448785454034805,0.1725647449493408,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295715332031,0.8205376863479614,0.2608950436115265,0.2487393319606781,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0294189453125,0.7356188893318176,0.1864945441484451,0.8476256132125854,285.0296325683594,284.95001220703125,296.9786376953125,291.9266052246094,296.97686767578125,297.1453857421875,283.0302734375,1.0,0.4296895563602447,1.0,1.0,0.0,1.0,-2.2475688457489014,2.2475647926330566,4.061182153236587e-06,1.734514236450195,0.9321020245552064,0.9321020245552064,0.0,87.80065155029297,101.0,54930.47265625,0.0,984.0819091796876,1.0,278.1499938964844,281.6234436035156,294.9530334472656,298.4729309082031,293.1499938964844,293.1499938964844,278.1499938964844,35964.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309199452400208,1.0,0.0,0.0,3.779219627380371,3.779244899749756,9.530101579002804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.12646484375,0.0,1681.4681396484375,1895.4371337890625,0.0,3689.5703125,0.9342312812805176,1.0,0.0,3.0,1.0,0.0
12398280,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.029541015625,0.7972525358200073,0.2386507391929626,0.2165055274963379,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0296936035156,0.9553292393684388,0.4062692523002624,0.3867575824260711,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.029541015625,0.8039672374725342,0.2448785454034805,0.1725647449493408,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295715332031,0.8205376863479614,0.2608950436115265,0.2487393319606781,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0294189453125,0.7356188893318176,0.1864945441484451,0.8476256132125854,285.0296325683594,284.95001220703125,296.9786376953125,291.9266052246094,296.97686767578125,297.1453857421875,283.0302734375,1.0,0.4296895563602447,1.0,1.0,0.0,1.0,-2.2475688457489014,2.2475647926330566,4.061182153236587e-06,1.734514236450195,0.9321020245552064,0.9321020245552064,0.0,87.80065155029297,101.0,54930.47265625,0.0,984.0819091796876,1.0,278.1499938964844,281.6234436035156,294.9530334472656,298.4729309082031,293.1499938964844,293.1499938964844,278.1499938964844,35964.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309199452400208,1.0,0.0,0.0,3.779219627380371,3.779244899749756,9.530101579002804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.12646484375,0.0,1681.4681396484375,1895.4371337890625,0.0,3689.5703125,0.9342312812805176,1.0,0.0,3.0,1.0,0.0
12398340,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03521728515625,0.7875496745109558,0.2383104860782623,0.2163517624139785,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9415948390960692,0.4050491154193878,0.3851747214794159,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0352478027344,0.7946933507919312,0.2449763566255569,0.1727608293294906,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0352478027344,0.8117334246635437,0.2609933614730835,0.2490053921937942,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0351257324219,0.7277190089225769,0.1863159984350204,0.8475974798202515,285.03533935546875,284.95001220703125,297.01416015625,291.94439697265625,297.01239013671875,297.1375732421875,283.0359191894531,1.0,0.4321400225162506,1.0,1.0,0.0,1.0,-2.245810508728028,2.2458064556121826,4.054839337186422e-06,1.7331427335739136,0.932725727558136,0.932725727558136,0.0,91.68717193603516,101.0,54994.22265625,0.0,997.2504272460938,1.0,278.1499938964844,281.6265563964844,294.9631652832031,298.490234375,293.1499938964844,293.1499938964844,278.1499938964844,35943.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932411789894104,1.0,0.0,0.0,3.780400276184082,3.780425786972046,9.536058200865228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.44189453125,0.0,1682.7052001953125,1895.4371337890625,0.0,3703.2275390625,0.9344815611839294,1.0,0.0,3.0,1.0,0.0
12398400,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409240722656,0.7835947275161743,0.2380363792181015,0.2161532640457153,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0411071777344,0.935924232006073,0.4044922590255737,0.3844223618507385,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409545898437,0.7911542654037476,0.2451005280017852,0.1728962212800979,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0409851074219,0.8082469701766968,0.2611094713211059,0.2491833120584488,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0407409667969,0.7245280146598816,0.1861752420663833,0.8472381234169006,285.0410461425781,284.95001220703125,297.04998779296875,291.9621887207031,297.0482177734375,297.1343078613281,283.04168701171875,1.0,0.4330657422542572,1.0,1.0,0.0,1.0,-2.244612455368042,2.2446084022521973,4.0504405660612974e-06,1.732161283493042,0.9333925247192384,0.9333925247192384,0.0,93.27980041503906,89.0,55066.5703125,0.0,1002.1175537109376,1.0,278.1499938964844,281.6297302246094,294.9737243652344,298.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,35925.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331966042518616,1.0,0.0,0.0,3.781902551651001,3.781928062438965,9.543638270770316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.43017578125,0.0,1684.3507080078125,1895.4371337890625,0.0,3710.406494140625,0.9348065257072448,1.0,0.0,3.0,1.0,0.0
12398460,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0354309082031,0.7791910171508789,0.2356358468532562,0.2144192457199096,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0351257324219,0.9312618970870972,0.402473896741867,0.3827279210090637,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.035400390625,0.7874518036842346,0.2432923018932342,0.1719965934753418,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0353698730469,0.8045594692230225,0.2592400908470154,0.247930496931076,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0356140136719,0.720435380935669,0.1837879866361618,0.8390786647796631,285.03521728515625,284.95001220703125,297.11358642578125,291.9930419921875,297.11181640625,297.11358642578125,283.0340881347656,1.0,0.4310941100120544,1.0,1.0,0.0,1.0,-2.2281222343444824,2.2281181812286377,3.991488028987078e-06,1.7194377183914185,0.9344072341918944,0.9344072341918944,0.0,93.82117462158205,89.0,54954.5234375,0.0,987.400634765625,1.0,278.1499938964844,281.62127685546875,294.9953308105469,298.5263671875,293.1499938964844,293.1499938964844,278.1499938964844,35909.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334823489189148,1.0,0.0,0.0,3.785029172897339,3.785054683685303,9.55942482505634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.48291015625,0.0,1687.943115234375,1895.4371337890625,0.0,3713.01904296875,0.9354934096336364,1.0,0.0,3.0,1.0,0.0
12398520,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03350830078125,0.7792365550994873,0.2354390770196914,0.2142088115215301,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0332336425781,0.9315245151519777,0.4023504853248596,0.3825639188289642,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03350830078125,0.787572979927063,0.2431527376174926,0.1718754172325134,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.033447265625,0.8046842217445374,0.2590876817703247,0.2477569431066513,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.7203996777534485,0.1835733354091644,0.8379794359207153,285.0333251953125,284.95001220703125,297.1206970214844,291.9964294433594,297.1189270019531,297.11212158203125,283.0322570800781,1.0,0.4306401312351227,1.0,1.0,0.0,1.0,-2.2259979248046875,2.225994110107422,3.983877377322642e-06,1.7177691459655762,0.9344956874847412,0.9344956874847412,0.0,93.61790466308594,77.0,54934.015625,0.0,984.4835205078124,1.0,278.1499938964844,281.61962890625,294.9976806640625,298.5276184082031,293.1499938964844,293.1499938964844,278.1499938964844,35909.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334142208099364,1.0,0.0,0.0,3.785370826721192,3.785396099090576,9.561150591252954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.67431640625,0.0,1688.350341796875,1895.4371337890625,0.0,3712.39599609375,0.9355700016021729,1.0,0.0,3.0,1.0,0.0
12398580,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201721191406,0.7865157723426819,0.2339881211519241,0.2125467956066131,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.02001953125,0.9432132840156556,0.401780903339386,0.3815757930278778,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201416015625,0.79563969373703,0.2422356903553009,0.1709661334753036,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201416015625,0.8126198053359985,0.2580153048038482,0.2463933378458023,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.020263671875,0.7258048057556152,0.1819026172161102,0.8287917971611023,285.02008056640625,284.95001220703125,297.19012451171875,292.0285949707031,297.1883850097656,297.1031799316406,283.0195617675781,1.0,0.4246222972869873,1.0,1.0,0.0,1.0,-2.209043264389038,2.2090394496917725,3.9233914321812335e-06,1.704442024230957,0.9353315234184264,0.9353315234184264,0.0,89.00733184814453,65.0,54795.58203125,0.0,950.1339111328124,1.0,278.1499938964844,281.607421875,295.0224304199219,298.54180908203125,293.1499938964844,293.1499938964844,278.1499938964844,35912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320868849754332,1.0,0.0,0.0,3.788646697998047,3.788671970367432,9.577705668561975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.05908203125,0.0,1692.277099609375,1895.4371337890625,0.0,3700.2548828125,0.9363076686859132,1.0,0.0,3.0,1.0,0.0
12398640,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201721191406,0.7865157723426819,0.2339881211519241,0.2125467956066131,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.02001953125,0.9432132840156556,0.401780903339386,0.3815757930278778,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201416015625,0.79563969373703,0.2422356903553009,0.1709661334753036,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201416015625,0.8126198053359985,0.2580153048038482,0.2463933378458023,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.020263671875,0.7258048057556152,0.1819026172161102,0.8287917971611023,285.02008056640625,284.95001220703125,297.19012451171875,292.0285949707031,297.1883850097656,297.1031799316406,283.0195617675781,1.0,0.4246222972869873,1.0,1.0,0.0,1.0,-2.209043264389038,2.2090394496917725,3.9233914321812335e-06,1.704442024230957,0.9353315234184264,0.9353315234184264,0.0,89.00733184814453,65.0,54795.58203125,0.0,950.1339111328124,1.0,278.1499938964844,281.607421875,295.0224304199219,298.54180908203125,293.1499938964844,293.1499938964844,278.1499938964844,35912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320868849754332,1.0,0.0,0.0,3.788646697998047,3.788671970367432,9.577705668561975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.05908203125,0.0,1692.277099609375,1895.4371337890625,0.0,3700.2548828125,0.9363076686859132,1.0,0.0,3.0,1.0,0.0
12398700,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166931152344,0.7942287921905518,0.2334956675767898,0.2119182348251342,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.954070806503296,0.4018009006977081,0.3813785016536712,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166931152344,0.803758442401886,0.2420050203800201,0.1706591993570327,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166931152344,0.8202428817749023,0.2576965689659118,0.2458972036838531,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0167541503906,0.7318747639656067,0.1813046783208847,0.825149416923523,285.01666259765625,284.95001220703125,297.2243347167969,292.0438842773437,297.2225952148437,297.1016845703125,283.01629638671875,1.0,0.4208132326602936,1.0,1.0,0.0,1.0,-2.202710151672364,2.2027063369750977,3.900928732036846e-06,1.6994662284851074,0.9357406497001648,0.9357406497001648,0.0,85.3699722290039,65.0,54760.80078125,0.0,930.2417602539062,1.0,278.1499938964844,281.6036071777344,295.0364074707031,298.5523986816406,293.1499938964844,293.1499938964844,278.1499938964844,35913.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312604665756226,1.0,0.0,0.0,3.790238380432129,3.7902636528015137,9.585754696672666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.94677734375,0.0,1694.18798828125,1895.4371337890625,0.0,3692.68896484375,0.9366664290428162,1.0,0.0,3.0,1.0,0.0
12398760,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033569335937,0.8035946488380432,0.2330775260925293,0.2113742679357528,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013427734375,0.9662975072860718,0.4019244015216827,0.3813033699989319,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0032043457031,0.8132782578468323,0.2418556809425354,0.1704204231500625,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0029602050781,0.8292543292045593,0.257456362247467,0.2454895079135894,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0044860839844,0.7393726706504822,0.1808018684387207,0.8219951391220093,285.0020446777344,284.95001220703125,297.2581787109375,292.0587158203125,297.2389831542969,297.1013488769531,282.9908142089844,1.0,0.416599839925766,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.197399377822876,1.9302903413772583,0.2671088874340057,1.4294214248657229,0.9359737634658812,0.9359737634658812,0.0,81.30242156982422,53.0,53753.265625,0.0,909.1017456054688,1.0,278.1499938964844,281.5559387207031,295.0502319335937,298.55438232421875,293.1499938964844,293.1499938964844,278.1499938964844,35917.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930389940738678,1.0,0.0,0.0,3.7917864322662354,3.791811943054199,9.593587719791683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.87060546875,0.0,1696.0635986328125,1895.4371337890625,0.0,3684.715087890625,0.9370133280754088,1.0,0.0,3.0,1.0,0.0
12398820,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6894836425781,0.8264625668525696,0.2315831184387207,0.2099611908197403,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6834411621094,0.9931036233901978,0.4014453589916229,0.38080695271492,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6889343261719,0.8365058898925781,0.2410523742437362,0.16976398229599,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6881103515625,0.8530771136283875,0.2565142214298248,0.2444547265768051,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6935729980469,0.7599053382873535,0.1795462071895599,0.8153136968612671,284.6854248046875,284.95001220703125,297.32470703125,292.0868225097656,297.1780700683594,297.09576416015625,282.6625061035156,1.0,0.4072096943855285,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.1850426197052,0.7577037215232849,1.42733895778656,0.262079656124115,0.9305514097213744,0.9305514097213744,0.0,72.15685272216797,41.0,47612.625,0.0,862.5166015625,1.0,278.1499938964844,281.1803283691406,295.0121459960937,298.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36154.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170390367507936,1.0,0.0,0.0,3.787919044494629,3.7879445552825928,9.57402789936168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0283203125,0.0,1693.29296875,1895.4371337890625,0.0,3561.80810546875,0.936246693134308,1.0,0.0,3.0,1.0,0.0
12398880,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6894836425781,0.8264625668525696,0.2315831184387207,0.2099611908197403,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6834411621094,0.9931036233901978,0.4014453589916229,0.38080695271492,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6889343261719,0.8365058898925781,0.2410523742437362,0.16976398229599,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6881103515625,0.8530771136283875,0.2565142214298248,0.2444547265768051,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6935729980469,0.7599053382873535,0.1795462071895599,0.8153136968612671,284.6854248046875,284.95001220703125,297.32470703125,292.0868225097656,297.1780700683594,297.09576416015625,282.6625061035156,1.0,0.4072096943855285,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.1850426197052,0.7577037215232849,1.42733895778656,0.262079656124115,0.9305514097213744,0.9305514097213744,0.0,72.15685272216797,41.0,47612.625,0.0,862.5166015625,1.0,278.1499938964844,281.1803283691406,295.0121459960937,298.2436218261719,293.1499938964844,293.1499938964844,278.1499938964844,36154.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170390367507936,1.0,0.0,0.0,3.787919044494629,3.7879445552825928,9.57402789936168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0283203125,0.0,1693.29296875,1895.4371337890625,0.0,3561.80810546875,0.936246693134308,1.0,0.0,3.0,1.0,0.0
12398940,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.49932861328125,0.8376375436782837,0.2302435636520385,0.2087526321411132,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.4009850323200226,0.3730503022670746,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.49908447265625,0.8485528230667114,0.240163192152977,0.1691288352012634,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4987487792969,0.865836501121521,0.2555667757987976,0.2435376942157745,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5011901855469,0.770885705947876,0.1785556077957153,0.8106021285057068,284.49774169921875,284.95001220703125,297.36090087890625,292.1015625,297.15020751953125,297.0888977050781,282.490966796875,1.0,0.4012355804443359,0.1783542484045028,0.1783542484045028,0.8216457366943359,1.0,-2.1667749881744385,0.2023022621870041,1.9644726514816284,-0.2884724140167236,0.9253045320510864,0.9253045320510864,0.0,67.75591278076172,41.0,45284.43359375,0.0,830.293212890625,1.0,278.1499938964844,281.01788330078125,294.9677734375,297.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,36368.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994660973548889,1.0,0.0,0.0,3.779232263565064,3.779257535934448,9.530165243631928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.26806640625,0.0,1684.61279296875,1895.4371337890625,0.0,3398.60693359375,0.9344361424446106,1.0,0.0,3.0,1.0,0.0
12399000,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4665222167969,0.8454606533050537,0.2293977886438369,0.2078233659267425,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.465576171875,0.9990000128746032,0.401772677898407,0.360625296831131,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4664001464844,0.8571020364761353,0.2396139949560165,0.1686300486326217,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662475585937,0.8748487234115601,0.2549343705177307,0.2427987158298492,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4686889648437,0.7785688638687134,0.1778834015130996,0.8068975806236267,284.4658203125,284.95001220703125,297.3896484375,292.1130065917969,297.1571044921875,297.0893249511719,282.4623413085937,1.0,0.3957783877849579,0.0,0.0,1.0,1.0,-2.144800901412964,1.1983595868514383e-05,2.144788980484009,-0.4857185781002044,0.9220834970474244,0.9220834970474244,0.0,64.67599487304688,29.0,44878.41015625,0.0,799.63671875,1.0,278.1499938964844,280.99737548828125,294.9630432128906,297.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36462.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849059343338013,1.0,0.0,0.0,3.770716667175293,3.7707419395446777,9.487266652286052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.9970703125,0.0,1675.2403564453125,1895.4371337890625,0.0,3262.537841796875,0.932612419128418,1.0,0.0,3.0,1.0,0.0
12399060,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4109191894531,0.8664367198944092,0.227860540151596,0.206115648150444,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4100952148437,0.9990000128746032,0.4071877598762512,0.3317858874797821,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.41082763671875,0.8797293305397034,0.238643616437912,0.1677175760269165,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4106750488281,0.8983554244041443,0.2537757754325866,0.2414019405841827,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4115905761719,0.7986494302749634,0.1765573620796203,0.799669623374939,284.4102783203125,284.95001220703125,297.446533203125,292.1349182128906,297.1859130859375,297.1095275878906,282.40625,1.0,0.3834535479545593,0.0302273239940404,0.0302273239940404,1.0,1.0,-2.0966620445251465,6.990790279814973e-05,2.09659194946289,-0.4751165807247162,0.915216863155365,0.915216863155365,0.0,58.03068161010742,29.0,43960.453125,0.0,733.4614868164062,1.0,278.1499938964844,280.9545288085937,295.0192565917969,297.8768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36602.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638817667961121,1.0,0.0,0.0,3.750760793685913,3.750786066055298,9.387112527292628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.380859375,0.0,1652.8167724609375,1895.4371337890625,0.0,3065.415771484375,0.9282304048538208,1.0,0.0,3.0,1.0,0.0
12399120,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.404296875,0.869420051574707,0.227717325091362,0.2059515118598938,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.40350341796875,0.9990000128746032,0.4080818295478821,0.3281326591968536,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4042053222656,0.8829014897346497,0.2385596185922622,0.1676324009895324,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.404052734375,0.9016038179397584,0.2536666393280029,0.2412646412849426,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4049987792969,0.8014317154884338,0.1764285117387771,0.798927366733551,284.4036560058594,284.95001220703125,297.4528503417969,292.13726806640625,297.1908569335937,297.114013671875,282.39959716796875,1.0,0.3819654583930969,0.0336377918720245,0.0336377918720245,1.0,1.0,-2.090919017791748,9.918365685734898e-05,2.090819835662842,-0.4738327860832214,0.9143945574760436,0.9143945574760436,0.0,57.2325439453125,32.0,43849.4375,0.0,725.73388671875,1.0,278.1499938964844,280.9493713378906,295.02667236328125,297.8773193359375,293.1499938964844,293.1499938964844,278.1499938964844,36617.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620918989181519,1.0,0.0,0.0,3.748228311538696,3.748253345489502,9.374440423925988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.3310546875,0.0,1649.9677734375,1895.4371337890625,0.0,3048.6259765625,0.9276727437973022,1.0,0.0,3.0,1.0,0.0
12399180,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3578186035156,0.890738308429718,0.2265343964099884,0.20464389026165,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.35748291015625,0.9990000128746032,0.4181285798549652,0.3036208748817444,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3577575683594,0.905645191669464,0.2379480004310608,0.167018637061119,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3576965332031,0.9265655875205994,0.2527800798416137,0.2401870191097259,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.358154296875,0.8201214075088501,0.1753871291875839,0.7930346727371216,284.3575134277344,284.95001220703125,297.5141906738281,292.15972900390625,297.24908447265625,297.1710510253906,282.3556213378906,1.0,0.3723035156726837,0.067275583744049,0.067275583744049,1.0,1.0,-2.050784111022949,0.0020496770739555,2.048734426498413,-0.4633657932281494,0.906144082546234,0.906144082546234,0.0,52.02512741088867,35.0,43037.45703125,0.0,674.1178588867188,1.0,278.1499938964844,280.9159851074219,295.0902709960937,297.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36749.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484700918197632,1.0,0.0,0.0,3.7206156253814697,3.7206406593322754,9.236829328074236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.953125,0.0,1618.8773193359375,1895.4371337890625,0.0,2920.943359375,0.921579122543335,1.0,0.0,3.0,1.0,0.0
12399240,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3578186035156,0.890738308429718,0.2265343964099884,0.20464389026165,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.35748291015625,0.9990000128746032,0.4181285798549652,0.3036208748817444,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3577575683594,0.905645191669464,0.2379480004310608,0.167018637061119,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3576965332031,0.9265655875205994,0.2527800798416137,0.2401870191097259,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.358154296875,0.8201214075088501,0.1753871291875839,0.7930346727371216,284.3575134277344,284.95001220703125,297.5141906738281,292.15972900390625,297.24908447265625,297.1710510253906,282.3556213378906,1.0,0.3723035156726837,0.067275583744049,0.067275583744049,1.0,1.0,-2.050784111022949,0.0020496770739555,2.048734426498413,-0.4633657932281494,0.906144082546234,0.906144082546234,0.0,52.02512741088867,35.0,43037.45703125,0.0,674.1178588867188,1.0,278.1499938964844,280.9159851074219,295.0902709960937,297.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36749.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484700918197632,1.0,0.0,0.0,3.7206156253814697,3.7206406593322754,9.236829328074236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.953125,0.0,1618.8773193359375,1895.4371337890625,0.0,2920.943359375,0.921579122543335,1.0,0.0,3.0,1.0,0.0
12399300,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.3456420898437,0.8994241952896118,0.2260676175355911,0.2041359394788742,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.345458984375,0.9990000128746032,0.4233531951904297,0.2944301664829254,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3456115722656,0.9156045913696288,0.2377605438232422,0.1668195724487304,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3455810546875,0.9370723962783812,0.252438873052597,0.2397777140140533,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3458557128906,0.8272950649261475,0.1749982237815857,0.7908300757408142,284.345458984375,284.95001220703125,297.54412841796875,292.1702575683594,297.27880859375,297.20068359375,282.34423828125,1.0,0.3686584830284118,0.0840944796800613,0.0840944796800613,1.0,1.0,-2.0357537269592285,0.0069278609007596,2.0288259983062744,-0.4552757143974304,0.901990532875061,0.901990532875061,0.0,50.16407775878906,35.0,42750.6328125,0.0,655.556640625,1.0,278.1499938964844,280.90826416015625,295.1155700683594,297.8947448730469,293.1499938964844,293.1499938964844,278.1499938964844,36800.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843768835067749,1.0,0.0,0.0,3.7053685188293457,3.705393314361572,9.161278740066336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9130859375,0.0,1601.7293701171875,1895.4371337890625,0.0,2876.947265625,0.918203055858612,1.0,0.0,3.0,1.0,0.0
12399360,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.33856201171875,0.9069234132766724,0.2256678789854049,0.2037041336297989,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3384704589844,0.9990000128746032,0.4284935593605041,0.2868872880935669,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3385314941406,0.9245237112045288,0.2376376688480377,0.1666775345802307,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3385314941406,0.9458620548248292,0.2521522045135498,0.2394359111785888,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.33868408203125,0.8334059715270996,0.1746802330017089,0.7890283465385437,284.3384704589844,284.95001220703125,297.5735778808594,292.18035888671875,297.3074645996094,297.2290954589844,282.3378295898437,1.0,0.3656949400901794,0.0865072906017303,0.0865072906017303,1.0,1.0,-2.023428201675415,0.0085337376222014,2.014894485473633,-0.4510311782360077,0.8978413343429565,0.8978413343429565,0.0,48.67295837402344,38.0,42519.609375,0.0,640.6553955078125,1.0,278.1499938964844,280.90478515625,295.13720703125,297.90203857421875,293.1499938964844,293.1499938964844,278.45001220703125,36844.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400518298149109,1.0,0.0,0.0,3.689360857009888,3.689385414123535,9.082294809559244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.78857421875,0.0,1583.7861328125,1895.4371337890625,0.0,2842.199462890625,0.9146533012390136,1.0,0.0,3.0,1.0,0.0
12399420,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5445861816406,0.9205482006072998,0.225614309310913,0.2033668756484985,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.54510498046875,0.9990000128746032,0.4388636648654938,0.2752276062965393,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5447082519531,0.9396591782569884,0.2381074279546737,0.1667780876159668,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5448303222656,0.9598206281661988,0.2522212862968445,0.2392173856496811,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5439147949219,0.843734860420227,0.1745763123035431,0.7873921394348145,284.5451354980469,284.95001220703125,297.6308898925781,292.1992492675781,297.3676147460937,297.2899780273437,282.5482177734375,1.0,0.361579567193985,0.0913329124450683,0.0913329124450683,1.0,1.0,-2.006906270980835,0.0113822501152753,1.995523929595948,-0.4446660578250885,0.8940191268920898,0.8940191268920898,0.0,46.505672454833984,58.0,41312.90625,0.0,620.3674926757812,1.0,278.4421691894531,281.1345520019531,295.1329345703125,297.78399658203125,293.1499938964844,293.1499938964844,278.75,36691.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232764601707458,1.0,0.0,0.0,3.662508010864258,3.662532091140747,8.95056473382283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.60400390625,0.0,1552.31787109375,1895.4371337890625,0.0,2685.94970703125,0.908571720123291,1.0,0.0,3.0,1.0,0.0
12399480,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5445861816406,0.9205482006072998,0.225614309310913,0.2033668756484985,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.54510498046875,0.9990000128746032,0.4388636648654938,0.2752276062965393,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5447082519531,0.9396591782569884,0.2381074279546737,0.1667780876159668,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5448303222656,0.9598206281661988,0.2522212862968445,0.2392173856496811,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5439147949219,0.843734860420227,0.1745763123035431,0.7873921394348145,284.5451354980469,284.95001220703125,297.6308898925781,292.1992492675781,297.3676147460937,297.2899780273437,282.5482177734375,1.0,0.361579567193985,0.0913329124450683,0.0913329124450683,1.0,1.0,-2.006906270980835,0.0113822501152753,1.995523929595948,-0.4446660578250885,0.8940191268920898,0.8940191268920898,0.0,46.505672454833984,58.0,41312.90625,0.0,620.3674926757812,1.0,278.4421691894531,281.1345520019531,295.1329345703125,297.78399658203125,293.1499938964844,293.1499938964844,278.75,36691.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232764601707458,1.0,0.0,0.0,3.662508010864258,3.662532091140747,8.95056473382283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.60400390625,0.0,1552.31787109375,1895.4371337890625,0.0,2685.94970703125,0.908571720123291,1.0,0.0,3.0,1.0,0.0
12399540,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.72137451171875,0.9170390963554382,0.2258900851011276,0.2035287618637085,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.4443540573120117,0.2782328724861145,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.72198486328125,0.936579704284668,0.23874132335186,0.1671398431062698,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225646972656,0.9565663933753968,0.2526009678840637,0.2394768297672271,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7179870605469,0.841102123260498,0.174805536866188,0.78805011510849,284.7240905761719,284.95001220703125,297.662109375,292.2091369628906,297.3998718261719,297.3225402832031,282.7402648925781,1.0,0.3633513450622558,0.0940417200326919,0.0940417200326919,1.0,1.0,-2.012223958969116,0.0134648438543081,1.9987590312957764,-0.4439639747142792,0.8939560055732727,0.8939560055732727,0.0,47.07272720336914,58.0,40497.72265625,0.0,626.4119873046875,1.0,278.709228515625,281.3414611816406,295.12255859375,297.666748046875,293.1499938964844,293.1499938964844,278.75,36538.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124067783355713,1.0,0.0,0.0,3.651377439498901,3.651401519775391,8.896245162759442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.2646484375,0.0,1538.7303466796875,1895.4371337890625,0.0,2585.374755859375,0.9060232043266296,1.0,0.0,3.0,1.0,0.0
