time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399600,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7964782714844,0.9092270731925964,0.2263218611478805,0.2039189040660858,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79736328125,0.9990000128746032,0.4476717412471771,0.2851952910423279,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7966613769531,0.928740620613098,0.2394880652427673,0.1676410436630249,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7968444824219,0.9487126469612122,0.2531265914440155,0.2399521321058273,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7964782714844,0.8351473212242126,0.1751811653375625,0.7896400094032288,284.7973937988281,284.95001220703125,297.6860046386719,292.21649169921875,297.4197082519531,297.3414001464844,282.8035583496094,1.0,0.3664310574531555,0.0961585417389869,0.0961585417389869,1.0,1.0,-2.0241262912750244,0.0154075464233756,2.008718729019165,-0.4446838498115539,0.8938623070716858,0.8938623070716858,0.0,48.42135620117188,78.0,40626.0703125,0.0,640.321533203125,1.0,278.74176025390625,281.3990478515625,295.1625671386719,297.7506103515625,293.1499938964844,293.1499938964844,279.04998779296875,36415.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093411922454834,1.0,0.0,0.0,3.645738840103149,3.64576268196106,8.86879035988386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.16845703125,0.0,1531.5352783203125,1895.4371337890625,0.0,2557.12744140625,0.9046481847763062,1.0,0.0,3.0,1.0,0.0
12399660,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0762939453125,0.880815863609314,0.2273989170789718,0.2049540728330612,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07769775390625,0.9990000128746032,0.4516867697238922,0.3142073154449463,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.8985931277275085,0.2413378208875656,0.1689821630716323,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0767822265625,0.9159951210021972,0.2544744312763214,0.241300955414772,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0749206542969,0.8115862607955933,0.1760462969541549,0.7941707968711853,285.0774841308594,284.95001220703125,297.73883056640625,292.23211669921875,297.434326171875,297.3451538085937,283.08447265625,1.0,0.3781690895557403,0.1009039655327797,0.1009039655327797,1.0,1.0,-2.068866729736328,0.0209318362176418,2.0479347705841064,-0.449001282453537,0.8976665139198303,0.8976665139198303,0.0,54.23279571533203,96.0,40318.29296875,0.0,696.5978393554688,1.0,279.04168701171875,281.6806030273437,295.2028503417969,297.7643127441406,293.1499938964844,293.1499938964844,279.3500061035156,36055.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006954193115234,1.0,0.0,0.0,3.642335176467896,3.6423590183258057,8.852238124745782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4970703125,0.0,1525.0755615234375,1895.4371337890625,0.0,2477.78466796875,0.9036449790000916,1.0,0.0,3.0,1.0,0.0
12399720,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0762939453125,0.880815863609314,0.2273989170789718,0.2049540728330612,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07769775390625,0.9990000128746032,0.4516867697238922,0.3142073154449463,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.8985931277275085,0.2413378208875656,0.1689821630716323,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0767822265625,0.9159951210021972,0.2544744312763214,0.241300955414772,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0749206542969,0.8115862607955933,0.1760462969541549,0.7941707968711853,285.0774841308594,284.95001220703125,297.73883056640625,292.23211669921875,297.434326171875,297.3451538085937,283.08447265625,1.0,0.3781690895557403,0.1009039655327797,0.1009039655327797,1.0,1.0,-2.068866729736328,0.0209318362176418,2.0479347705841064,-0.449001282453537,0.8976665139198303,0.8976665139198303,0.0,54.23279571533203,96.0,40318.29296875,0.0,696.5978393554688,1.0,279.04168701171875,281.6806030273437,295.2028503417969,297.7643127441406,293.1499938964844,293.1499938964844,279.3500061035156,36055.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006954193115234,1.0,0.0,0.0,3.642335176467896,3.6423590183258057,8.852238124745782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4970703125,0.0,1525.0755615234375,1895.4371337890625,0.0,2477.78466796875,0.9036449790000916,1.0,0.0,3.0,1.0,0.0
12399780,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.36285400390625,0.8484576344490051,0.2288876920938491,0.2064752876758575,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3645935058594,0.9990000128746032,0.4508880376815796,0.3543438613414764,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3631286621094,0.8655909299850464,0.2436234652996063,0.1707109659910202,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36334228515625,0.8804916143417358,0.2562087476253509,0.243132933974266,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36151123046875,0.7809421420097351,0.1770688891410827,0.7999573349952698,285.3641052246094,284.95001220703125,297.7892150878906,292.24615478515625,297.4200439453125,297.3121643066406,283.3710021972656,1.0,0.3943531513214111,0.1056493893265724,0.1056493893265724,1.0,1.0,-2.1301140785217285,0.0283366609364748,2.1017775535583496,-0.4549964070320129,0.9053565859794616,0.9053565859794616,0.0,63.05015563964844,114.0,40182.80859375,0.0,780.51318359375,1.0,279.3417053222656,281.96368408203125,295.2374572753906,297.7900390625,293.1499938964844,293.1499938964844,279.04998779296875,35665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963106632232666,1.0,0.0,0.0,3.6535701751708975,3.653594255447388,8.90693343080784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.25048828125,0.0,1534.6361083984375,1895.4371337890625,0.0,2437.743408203125,0.9058883786201476,1.0,0.0,3.0,1.0,0.0
12399840,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.36285400390625,0.8484576344490051,0.2288876920938491,0.2064752876758575,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3645935058594,0.9990000128746032,0.4508880376815796,0.3543438613414764,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3631286621094,0.8655909299850464,0.2436234652996063,0.1707109659910202,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36334228515625,0.8804916143417358,0.2562087476253509,0.243132933974266,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36151123046875,0.7809421420097351,0.1770688891410827,0.7999573349952698,285.3641052246094,284.95001220703125,297.7892150878906,292.24615478515625,297.4200439453125,297.3121643066406,283.3710021972656,1.0,0.3943531513214111,0.1056493893265724,0.1056493893265724,1.0,1.0,-2.1301140785217285,0.0283366609364748,2.1017775535583496,-0.4549964070320129,0.9053565859794616,0.9053565859794616,0.0,63.05015563964844,114.0,40182.80859375,0.0,780.51318359375,1.0,279.3417053222656,281.96368408203125,295.2374572753906,297.7900390625,293.1499938964844,293.1499938964844,279.04998779296875,35665.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963106632232666,1.0,0.0,0.0,3.6535701751708975,3.653594255447388,8.90693343080784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.25048828125,0.0,1534.6361083984375,1895.4371337890625,0.0,2437.743408203125,0.9058883786201476,1.0,0.0,3.0,1.0,0.0
12399900,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2726135253906,0.8326187133789062,0.2293233275413513,0.2072367519140243,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26934814453125,0.9990000128746032,0.4484880566596985,0.37753427028656,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2721252441406,0.8492665886878967,0.2445505410432815,0.1716102808713913,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2717590332031,0.863054096698761,0.2568733990192413,0.2440900057554245,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2750549316406,0.7653290629386902,0.177383080124855,0.8028126358985901,285.2703552246094,284.95001220703125,297.8134460449219,292.25262451171875,297.403076171875,297.28326416015625,283.26043701171875,1.0,0.4036914408206939,0.1080221086740493,0.1080221086740493,1.0,1.0,-2.1645383834838867,0.032843891531229,2.1316943168640137,-0.4580149948596954,0.9066545367240906,0.9066545367240906,0.0,68.53704071044922,114.0,41527.578125,0.0,831.6429443359375,1.0,279.0984191894531,281.8253173828125,295.3329772949219,298.068359375,293.1499938964844,293.1499938964844,279.04998779296875,35641.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090575337409973,1.0,0.0,0.0,3.66106915473938,3.661093235015869,8.943534339778125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.46533203125,0.0,1542.828369140625,1895.4371337890625,0.0,2554.516845703125,0.9074879884719848,1.0,0.0,3.0,1.0,0.0
12399960,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24200439453125,0.8161974549293518,0.2293201386928558,0.2075933516025543,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2423095703125,0.9990000128746032,0.4444296360015869,0.4030985236167907,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2420349121094,0.8328627943992615,0.2451107203960418,0.1722605973482132,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2420654296875,0.8455842137336731,0.2571901977062225,0.2447354346513748,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.24188232421875,0.7496249675750732,0.1773973703384399,0.8044611811637878,285.2421875,284.95001220703125,297.8370361328125,292.2587280273437,297.3785400390625,297.2447814941406,283.2438659667969,1.0,0.4135850667953491,0.1102550774812698,0.1102550774812698,1.0,1.0,-2.199207305908203,0.0376592278480529,2.161548137664795,-0.4607788324356079,0.9082625508308412,0.9082625508308412,0.0,74.84666442871094,102.0,42056.8828125,0.0,887.6134643554688,1.0,279.0577697753906,281.7986145019531,295.3451538085937,298.0897216796875,293.1499938964844,293.1499938964844,278.75,35655.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185067176818848,1.0,0.0,0.0,3.667134284973145,3.667158365249634,8.973191256700375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.95849609375,0.0,1549.7276611328125,1895.4371337890625,0.0,2641.740478515625,0.9088807702064514,1.0,0.0,3.0,1.0,0.0
12400020,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514221191406,0.7916907668113708,0.2285456359386444,0.2074739038944244,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9843905568122864,0.4356520175933838,0.4150364995002746,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0512084960937,0.8105911612510681,0.2454732358455658,0.1729442626237869,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.05108642578125,0.8225803971290588,0.257081001996994,0.245218276977539,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.05242919921875,0.7287833094596863,0.1767638772726059,0.8042872548103333,285.0505065917969,284.95001220703125,297.8801574707031,292.2693786621094,297.3316650390625,297.17156982421875,283.046630859375,1.0,0.4219982922077179,0.1145099550485611,0.1145099550485611,1.0,1.0,-2.214671850204468,0.0462188757956028,2.168452978134156,-0.4548192918300628,0.908101499080658,0.908101499080658,0.0,83.89215087890625,102.0,43283.46484375,0.0,936.5586547851562,1.0,278.75958251953125,281.5788879394531,295.3583984375,298.2233581542969,293.1499938964844,293.1499938964844,278.75,35790.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387418389320374,1.0,0.0,0.0,3.67547345161438,3.675497770309448,9.014048032440768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.54638671875,0.0,1560.117431640625,1895.4371337890625,0.0,2829.962158203125,0.9108158349990844,1.0,0.0,3.0,1.0,0.0
12400080,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.7906609177589417,0.2284917533397674,0.2074413150548935,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.9831345081329346,0.4353522062301636,0.4146946370601654,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479736328125,0.809644877910614,0.2454755753278732,0.1729588210582733,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478515625,0.8216449618339539,0.2570587694644928,0.2452158033847808,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489807128906,0.7279331088066101,0.1767175793647766,0.8041666746139526,285.04736328125,284.95001220703125,297.8822326660156,292.2698669433594,297.330322265625,297.1692199707031,283.0439453125,1.0,0.4221882224082947,0.1147210150957107,0.1147210150957107,1.0,1.0,-2.214078426361084,0.0466196462512016,2.1674587726593018,-0.4542622864246368,0.9081218838691713,0.9081218838691713,0.0,84.2557144165039,90.0,43279.484375,0.0,937.3497924804688,1.0,278.7580871582031,281.5763854980469,295.35455322265625,298.2168884277344,293.1499938964844,293.1499938964844,278.45001220703125,35795.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391234278678894,1.0,0.0,0.0,3.675747871398926,3.675771951675415,9.015394084599392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.6181640625,0.0,1560.4656982421875,1895.4371337890625,0.0,2833.526611328125,0.910882532596588,1.0,0.0,3.0,1.0,0.0
12400140,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8118896484375,0.7794774770736694,0.2269475907087326,0.2063241899013519,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8106689453125,0.968540906906128,0.4308254718780517,0.4096665382385254,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.81170654296875,0.7997073531150818,0.2451439797878265,0.1729356944561004,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81158447265625,0.8116939663887024,0.2561925053596496,0.2446937263011932,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8127136230469,0.7185153961181641,0.1754641681909561,0.7997588515281677,284.81109619140625,284.95001220703125,297.9246520996094,292.2796325683594,297.3145751953125,297.1361999511719,282.8074951171875,1.0,0.4229714870452881,0.1191869527101516,0.1191869527101516,1.0,1.0,-2.2007501125335693,0.0554870329797267,2.145263195037842,-0.4423898160457611,0.9044227600097656,0.9044227600097656,0.0,87.81732177734375,78.0,44072.75390625,0.0,937.6079711914062,1.0,278.4580383300781,281.3285827636719,295.33038330078125,298.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36050.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518790602684021,1.0,0.0,0.0,3.674848794937134,3.674873113632202,9.01098474059836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3681640625,0.0,1561.3717041015625,1895.4371337890625,0.0,2952.873779296875,0.910847306251526,1.0,0.0,3.0,1.0,0.0
12400200,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8118896484375,0.7794774770736694,0.2269475907087326,0.2063241899013519,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8106689453125,0.968540906906128,0.4308254718780517,0.4096665382385254,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.81170654296875,0.7997073531150818,0.2451439797878265,0.1729356944561004,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81158447265625,0.8116939663887024,0.2561925053596496,0.2446937263011932,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8127136230469,0.7185153961181641,0.1754641681909561,0.7997588515281677,284.81109619140625,284.95001220703125,297.9246520996094,292.2796325683594,297.3145751953125,297.1361999511719,282.8074951171875,1.0,0.4229714870452881,0.1191869527101516,0.1191869527101516,1.0,1.0,-2.2007501125335693,0.0554870329797267,2.145263195037842,-0.4423898160457611,0.9044227600097656,0.9044227600097656,0.0,87.81732177734375,78.0,44072.75390625,0.0,937.6079711914062,1.0,278.4580383300781,281.3285827636719,295.33038330078125,298.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36050.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518790602684021,1.0,0.0,0.0,3.674848794937134,3.674873113632202,9.01098474059836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3681640625,0.0,1561.3717041015625,1895.4371337890625,0.0,2952.873779296875,0.910847306251526,1.0,0.0,3.0,1.0,0.0
12400260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5781555175781,0.7814419269561768,0.2251775711774826,0.2047095745801925,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5769958496094,0.9711244106292723,0.4281354248523712,0.406785637140274,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5779724121094,0.8032199144363403,0.2445635944604873,0.1725130677223205,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.577880859375,0.8144779801368713,0.2550000250339508,0.2435643076896667,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5789489746094,0.7200785875320435,0.1740085631608963,0.7930854558944702,284.577392578125,284.95001220703125,297.96417236328125,292.2881164550781,297.309326171875,297.11773681640625,282.573974609375,1.0,0.4190431833267212,0.1234076544642448,0.1234076544642448,1.0,1.0,-2.185472249984741,0.06437698751688,2.1210951805114746,-0.4300769567489624,0.8976209759712219,0.8976209759712219,0.0,85.69908905029297,66.0,44782.1015625,0.0,914.7937622070312,1.0,278.1580810546875,281.08416748046875,295.3155822753906,298.2773742675781,293.1499938964844,293.1499938964844,278.45001220703125,36356.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596736788749695,1.0,0.0,0.0,3.662630081176758,3.662654399871826,8.951162158155057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.23046875,0.0,1549.9454345703125,1895.4371337890625,0.0,3025.944580078125,0.9083184599876404,1.0,0.0,3.0,1.0,0.0
12400320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5781555175781,0.7814419269561768,0.2251775711774826,0.2047095745801925,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5769958496094,0.9711244106292723,0.4281354248523712,0.406785637140274,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5779724121094,0.8032199144363403,0.2445635944604873,0.1725130677223205,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.577880859375,0.8144779801368713,0.2550000250339508,0.2435643076896667,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5789489746094,0.7200785875320435,0.1740085631608963,0.7930854558944702,284.577392578125,284.95001220703125,297.96417236328125,292.2881164550781,297.309326171875,297.11773681640625,282.573974609375,1.0,0.4190431833267212,0.1234076544642448,0.1234076544642448,1.0,1.0,-2.185472249984741,0.06437698751688,2.1210951805114746,-0.4300769567489624,0.8976209759712219,0.8976209759712219,0.0,85.69908905029297,66.0,44782.1015625,0.0,914.7937622070312,1.0,278.1580810546875,281.08416748046875,295.3155822753906,298.2773742675781,293.1499938964844,293.1499938964844,278.45001220703125,36356.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596736788749695,1.0,0.0,0.0,3.662630081176758,3.662654399871826,8.951162158155057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.23046875,0.0,1549.9454345703125,1895.4371337890625,0.0,3025.944580078125,0.9083184599876404,1.0,0.0,3.0,1.0,0.0
12400380,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7578125,0.7955942153930664,0.2246318012475967,0.2036010175943374,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7585754394531,0.9870671033859252,0.4275825917720794,0.4054048359394073,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7579345703125,0.8184182643890381,0.2450291812419891,0.1723932772874832,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7580261230469,0.8284574151039124,0.2546868622303009,0.2427115440368652,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7572631835937,0.7314477562904358,0.1732317358255386,0.7873150706291199,284.7583312988281,284.95001220703125,298.000732421875,292.2953796386719,297.3152160644531,297.1144104003906,282.76043701171875,1.0,0.412324458360672,0.127628356218338,0.127628356218338,1.0,1.0,-2.17437481880188,0.0739380195736885,2.100436925888061,-0.4181327521800995,0.8964439630508423,0.8964439630508423,0.0,79.42381286621094,54.0,43577.2265625,0.0,880.8496704101562,1.0,278.4422302246094,281.2918395996094,295.2402648925781,298.04754638671875,293.1499938964844,293.1499938964844,278.75,36279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441343903541565,1.0,0.0,0.0,3.6511504650115967,3.651174545288086,8.895139558262599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.61474609375,0.0,1536.5386962890625,1895.4371337890625,0.0,2880.365966796875,0.9057379961013794,1.0,0.0,3.0,1.0,0.0
12400440,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7578125,0.7955942153930664,0.2246318012475967,0.2036010175943374,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7585754394531,0.9870671033859252,0.4275825917720794,0.4054048359394073,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7579345703125,0.8184182643890381,0.2450291812419891,0.1723932772874832,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7580261230469,0.8284574151039124,0.2546868622303009,0.2427115440368652,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7572631835937,0.7314477562904358,0.1732317358255386,0.7873150706291199,284.7583312988281,284.95001220703125,298.000732421875,292.2953796386719,297.3152160644531,297.1144104003906,282.76043701171875,1.0,0.412324458360672,0.127628356218338,0.127628356218338,1.0,1.0,-2.17437481880188,0.0739380195736885,2.100436925888061,-0.4181327521800995,0.8964439630508423,0.8964439630508423,0.0,79.42381286621094,54.0,43577.2265625,0.0,880.8496704101562,1.0,278.4422302246094,281.2918395996094,295.2402648925781,298.04754638671875,293.1499938964844,293.1499938964844,278.75,36279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441343903541565,1.0,0.0,0.0,3.6511504650115967,3.651174545288086,8.895139558262599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.61474609375,0.0,1536.5386962890625,1895.4371337890625,0.0,2880.365966796875,0.9057379961013794,1.0,0.0,3.0,1.0,0.0
12400500,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.8080993294715881,0.2248404026031494,0.2034870088100433,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.9987826347351074,0.428043007850647,0.4053333699703216,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045715332031,0.8306624889373779,0.2457172572612762,0.1726424396038055,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9049377441406,0.8404413461685181,0.254949539899826,0.2426575571298599,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.7415531873703003,0.1731822043657302,0.7857788801193237,284.9069519042969,284.95001220703125,298.017822265625,292.298583984375,297.3218688964844,297.117919921875,282.9216613769531,1.0,0.4084342420101166,0.1297387182712555,0.1297387182712555,1.0,1.0,-2.172535181045532,0.0790947899222374,2.093440532684326,-0.4125484228134155,0.8975650072097778,0.8975650072097778,0.0,75.079345703125,54.0,42604.78125,0.0,863.0136108398438,1.0,278.69879150390625,281.4700012207031,295.2125244140625,297.8944702148437,293.1499938964844,293.1499938964844,278.75,36177.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338723182678223,1.0,0.0,0.0,3.647952795028688,3.647976875305176,8.879565598363115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.22900390625,0.0,1532.216064453125,1895.4371337890625,0.0,2784.521728515625,0.9049965143203736,1.0,0.0,3.0,1.0,0.0
12400560,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624328613281,0.8174601197242737,0.2252465039491653,0.2036879658699035,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96270751953125,0.9990000128746032,0.4295652210712433,0.3935902714729309,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624938964844,0.8404363393783569,0.2466077953577041,0.1731297373771667,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.8500338792800903,0.2554060518741607,0.2429083585739135,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9621887207031,0.749614953994751,0.1732911467552185,0.785452127456665,284.962646484375,284.95001220703125,298.0341186523437,292.3014831542969,297.33123779296875,297.12530517578125,282.9629211425781,1.0,0.403781920671463,0.1317713558673858,0.1317713558673858,1.0,1.0,-2.159193754196167,0.0833227187395095,2.075870990753174,-0.4051313996315002,0.8982788920402527,0.8982788920402527,0.0,71.75249481201172,42.0,42312.6171875,0.0,838.3119506835938,1.0,278.7417907714844,281.5131225585937,295.2417297363281,297.9576721191406,293.1499938964844,293.1499938964844,279.04998779296875,36074.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289326429367065,1.0,0.0,0.0,3.647555351257324,3.6475791931152335,8.877630079950904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.048828125,0.0,1531.010986328125,1895.4371337890625,0.0,2738.51171875,0.9047999382019044,1.0,0.0,3.0,1.0,0.0
12400620,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.13299560546875,0.8386890888214111,0.2261741161346435,0.2042311728000641,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.4371803998947143,0.3635145425796509,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.133056640625,0.8641048073768616,0.2485235035419464,0.1742267310619354,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.133056640625,0.8734882473945618,0.2565009891986847,0.2436190545558929,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1327819824219,0.7695580124855042,0.173717200756073,0.7858421802520752,285.1331481933594,284.95001220703125,298.0629577636719,292.3063049316406,297.36505126953125,297.1601867675781,283.1330871582031,1.0,0.3933683931827545,0.1356449574232101,0.1356449574232101,1.0,1.0,-2.126366138458252,0.0906499028205871,2.0357162952423096,-0.3905333876609802,0.9020221829414368,0.9020221829414368,0.0,64.76748657226562,42.0,40745.6484375,0.0,783.1282348632812,1.0,279.0401916503906,281.70611572265625,295.2466735839844,297.8680725097656,293.1499938964844,293.1499938964844,279.04998779296875,35863.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153013586997986,1.0,0.0,0.0,3.6518263816833496,3.651850461959839,8.898433634385583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.5947265625,0.0,1534.177001953125,1895.4371337890625,0.0,2612.09619140625,0.9056116938591005,1.0,0.0,3.0,1.0,0.0
12400680,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18975830078125,0.8399442434310913,0.2262444645166397,0.2042641937732696,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1477355957031,0.9990000128746032,0.4376865923404693,0.3618491888046264,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1817321777344,0.8655251264572144,0.2486395984888076,0.1742869466543197,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1779479980469,0.8748966455459595,0.256574273109436,0.2436622083187103,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196655273437,0.7707650065422058,0.1737606227397918,0.7858974933624268,285.13311767578125,284.95001220703125,298.0643310546875,292.3065185546875,297.3675842285156,297.1630249023437,283.132568359375,1.0,0.3928078711032867,0.1358366459608078,0.1358366459608078,1.0,1.0,-2.12459659576416,0.0909915119409561,2.033605098724365,-0.3898005187511444,0.9021371006965636,0.9021371006965636,0.0,64.39659118652344,45.0,40711.09375,0.0,780.2188110351562,1.0,279.041748046875,281.705810546875,295.25,297.8729248046875,293.1499938964844,293.1499938964844,278.75,35858.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150671124458313,1.0,0.0,0.0,3.6521599292755127,3.652184009552002,8.900058219296625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.95703125,0.0,1534.510986328125,1895.4371337890625,0.0,2609.931884765625,0.9056802988052368,1.0,0.0,3.0,1.0,0.0
12400740,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9038391113281,0.8572116494178772,0.2261248677968979,0.2043868452310562,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.9990000128746032,0.4481560289859772,0.3398287296295166,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8856943845748901,0.2497989684343338,0.1752199530601501,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.8944918513298035,0.2569622099399566,0.2441717386245727,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90478515625,0.7875348329544067,0.1738161742687225,0.7862770557403564,284.9030456542969,284.95001220703125,298.0911560058594,292.3105163574219,297.41925048828125,297.2218017578125,282.89892578125,1.0,0.3858170807361603,0.1399019211530685,0.1399019211530685,1.0,1.0,-2.100472211837769,0.0990894734859466,2.00138258934021,-0.3765519857406616,0.8997708559036255,0.8997708559036255,0.0,59.61123275756836,48.0,41199.91015625,0.0,741.9694213867188,1.0,278.7577819824219,281.4582824707031,295.33502197265625,298.0584411621094,293.1499938964844,293.1499938964844,278.45001220703125,36019.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245106935501099,1.0,0.0,0.0,3.652634859085083,3.652658939361572,8.902374020181014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.91845703125,0.0,1536.25146484375,1895.4371337890625,0.0,2697.4072265625,0.9058632254600524,1.0,0.0,3.0,1.0,0.0
12400800,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9038391113281,0.8572116494178772,0.2261248677968979,0.2043868452310562,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9027709960937,0.9990000128746032,0.4481560289859772,0.3398287296295166,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.8856943845748901,0.2497989684343338,0.1752199530601501,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.8944918513298035,0.2569622099399566,0.2441717386245727,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90478515625,0.7875348329544067,0.1738161742687225,0.7862770557403564,284.9030456542969,284.95001220703125,298.0911560058594,292.3105163574219,297.41925048828125,297.2218017578125,282.89892578125,1.0,0.3858170807361603,0.1399019211530685,0.1399019211530685,1.0,1.0,-2.100472211837769,0.0990894734859466,2.00138258934021,-0.3765519857406616,0.8997708559036255,0.8997708559036255,0.0,59.61123275756836,48.0,41199.91015625,0.0,741.9694213867188,1.0,278.7577819824219,281.4582824707031,295.33502197265625,298.0584411621094,293.1499938964844,293.1499938964844,278.45001220703125,36019.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245106935501099,1.0,0.0,0.0,3.652634859085083,3.652658939361572,8.902374020181014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.91845703125,0.0,1536.25146484375,1895.4371337890625,0.0,2697.4072265625,0.9058632254600524,1.0,0.0,3.0,1.0,0.0
12400860,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6675720214844,0.8655329346656799,0.2250094413757324,0.2034788578748703,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6667175292969,0.9990000128746032,0.4567496180534363,0.3285683989524841,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6673278808594,0.8964349627494812,0.2500748336315155,0.1754734367132187,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6672668457031,0.9044316411018372,0.2564474642276764,0.2437831610441208,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6683959960937,0.7959306836128235,0.1732834130525589,0.7840844988822937,284.6669006347656,284.95001220703125,298.1145324707031,292.3135681152344,297.4573059082031,297.26422119140625,282.6634521484375,1.0,0.3814350068569183,0.143921285867691,0.143921285867691,1.0,1.0,-2.0830581188201904,0.1071928367018699,1.9758652448654173,-0.3646700382232666,0.8941482305526733,0.8941482305526733,0.0,57.13443756103516,51.0,41873.48046875,0.0,718.3239135742188,1.0,278.458251953125,281.20928955078125,295.3444519042969,298.12408447265625,293.1499938964844,293.1499938964844,278.75,36286.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339115977287292,1.0,0.0,0.0,3.643005132675171,3.64302921295166,8.855495821080694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.39892578125,0.0,1527.5367431640625,1895.4371337890625,0.0,2784.88818359375,0.9038864374160768,1.0,0.0,3.0,1.0,0.0
12400920,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6675720214844,0.8655329346656799,0.2250094413757324,0.2034788578748703,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6667175292969,0.9990000128746032,0.4567496180534363,0.3285683989524841,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6673278808594,0.8964349627494812,0.2500748336315155,0.1754734367132187,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6672668457031,0.9044316411018372,0.2564474642276764,0.2437831610441208,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6683959960937,0.7959306836128235,0.1732834130525589,0.7840844988822937,284.6669006347656,284.95001220703125,298.1145324707031,292.3135681152344,297.4573059082031,297.26422119140625,282.6634521484375,1.0,0.3814350068569183,0.143921285867691,0.143921285867691,1.0,1.0,-2.0830581188201904,0.1071928367018699,1.9758652448654173,-0.3646700382232666,0.8941482305526733,0.8941482305526733,0.0,57.13443756103516,51.0,41873.48046875,0.0,718.3239135742188,1.0,278.458251953125,281.20928955078125,295.3444519042969,298.12408447265625,293.1499938964844,293.1499938964844,278.75,36286.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339115977287292,1.0,0.0,0.0,3.643005132675171,3.64302921295166,8.855495821080694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.39892578125,0.0,1527.5367431640625,1895.4371337890625,0.0,2784.88818359375,0.9038864374160768,1.0,0.0,3.0,1.0,0.0
12400980,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8538513183594,0.870045006275177,0.2247985005378723,0.202909916639328,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545227050781,0.9990000128746032,0.4645373523235321,0.3225950002670288,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85406494140625,0.9029175639152528,0.2511123716831207,0.1759339123964309,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8540954589844,0.9101132750511168,0.2565129697322845,0.24353888630867,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85321044921875,0.8003532290458679,0.1731383949518203,0.7823647856712341,284.8543701171875,284.95001220703125,298.1343078613281,292.31573486328125,297.4899597167969,297.3005065917969,282.8570251464844,1.0,0.3790977001190185,0.1479406505823135,0.1479406505823135,1.0,1.0,-2.073387622833252,0.1154745519161224,1.9579130411148071,-0.3543428778648376,0.8942797780036926,0.8942797780036926,0.0,55.83748245239258,54.0,40798.17578125,0.0,705.6151123046875,1.0,278.7420959472656,281.4211120605469,295.2629699707031,297.8992004394531,293.1499938964844,293.1499938964844,279.04998779296875,36172.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188389539718628,1.0,0.0,0.0,3.635379314422608,3.6354031562805176,8.818460059956124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2568359375,0.0,1518.2484130859375,1895.4371337890625,0.0,2644.816162109375,0.9021426439285278,1.0,0.0,3.0,1.0,0.0
12401040,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8538513183594,0.870045006275177,0.2247985005378723,0.202909916639328,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8545227050781,0.9990000128746032,0.4645373523235321,0.3225950002670288,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85406494140625,0.9029175639152528,0.2511123716831207,0.1759339123964309,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8540954589844,0.9101132750511168,0.2565129697322845,0.24353888630867,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85321044921875,0.8003532290458679,0.1731383949518203,0.7823647856712341,284.8543701171875,284.95001220703125,298.1343078613281,292.31573486328125,297.4899597167969,297.3005065917969,282.8570251464844,1.0,0.3790977001190185,0.1479406505823135,0.1479406505823135,1.0,1.0,-2.073387622833252,0.1154745519161224,1.9579130411148071,-0.3543428778648376,0.8942797780036926,0.8942797780036926,0.0,55.83748245239258,54.0,40798.17578125,0.0,705.6151123046875,1.0,278.7420959472656,281.4211120605469,295.2629699707031,297.8992004394531,293.1499938964844,293.1499938964844,279.04998779296875,36172.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188389539718628,1.0,0.0,0.0,3.635379314422608,3.6354031562805176,8.818460059956124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2568359375,0.0,1518.2484130859375,1895.4371337890625,0.0,2644.816162109375,0.9021426439285278,1.0,0.0,3.0,1.0,0.0
12401100,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0023193359375,0.8723018765449524,0.2251116931438446,0.2030538469552993,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00616455078125,0.9990000128746032,0.4684950709342956,0.3203467428684234,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035705566406,0.906099259853363,0.2520262897014618,0.1764672994613647,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0037841796875,0.9128233194351196,0.256900817155838,0.2437758892774582,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99871826171875,0.8024054765701294,0.1733281016349792,0.7827404737472534,285.0054626464844,284.95001220703125,298.1428527832031,292.3165283203125,297.50634765625,297.3191223144531,283.0216369628906,1.0,0.3786222636699676,0.1499503254890442,0.1499503254890442,1.0,1.0,-2.0722334384918213,0.1197572872042656,1.9524762630462649,-0.349834144115448,0.8960775136947632,0.8960775136947632,0.0,55.42061996459961,54.0,39907.69921875,0.0,703.1688842773438,1.0,278.9983825683594,281.6019897460937,295.2314453125,297.7478942871094,293.1499938964844,293.1499938964844,279.04998779296875,36057.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086077570915222,1.0,0.0,0.0,3.634508609771729,3.634532451629639,8.814236593934766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.73291015625,0.0,1516.427001953125,1895.4371337890625,0.0,2550.37841796875,0.9019108414649964,1.0,0.0,3.0,1.0,0.0
12401160,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0761108398437,0.8746040463447571,0.2256408184766769,0.2034509629011154,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0768737792969,0.9990000128746032,0.4725431501865387,0.3184762001037597,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.07635498046875,0.90937739610672,0.2531585693359375,0.1771914660930633,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0763854980469,0.9155257344245912,0.2574955224990845,0.2442509531974792,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0753479003906,0.8044470548629761,0.1736789047718048,0.7839691042900085,285.07672119140625,284.95001220703125,298.1504211425781,292.3171081542969,297.5229187011719,297.33837890625,283.0799865722656,1.0,0.378567636013031,0.1518950462341308,0.1518950462341308,1.0,1.0,-2.0733768939971924,0.1239949464797973,1.9493818283081048,-0.3458697199821472,0.8976970314979553,0.8976970314979553,0.0,55.131629943847656,57.0,39869.89453125,0.0,703.082763671875,1.0,279.0416259765625,281.6581726074219,295.25994873046875,297.81707763671875,293.1499938964844,293.1499938964844,279.3500061035156,35935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039714694023132,1.0,0.0,0.0,3.63679575920105,3.636819839477539,8.825333566164772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.7626953125,0.0,1518.04736328125,1895.4371337890625,0.0,2507.79052734375,0.9023041129112244,1.0,0.0,3.0,1.0,0.0
12401220,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24688720703125,0.8765587210655212,0.2263447046279907,0.2039963155984878,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.4771325886249542,0.3172307014465332,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2479553222656,0.912447154521942,0.2545714378356933,0.1781052500009536,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.24810791015625,0.917853593826294,0.2582957446575165,0.2449148297309875,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.24383544921875,0.8061925172805786,0.1741817444562912,0.785875678062439,285.2494812011719,284.95001220703125,298.15789794921875,292.3175354003906,297.5406494140625,297.3591003417969,283.2628479003906,1.0,0.3789582252502441,0.1541087329387664,0.1541087329387664,1.0,1.0,-2.0767176151275635,0.1288366466760635,1.947880983352661,-0.3417771458625793,0.9015472531318665,0.9015472531318665,0.0,55.00895690917969,57.0,39039.49609375,0.0,705.4100341796875,1.0,279.3099060058594,281.8553771972656,295.2443542480469,297.7054443359375,293.1499938964844,293.1499938964844,279.3500061035156,35764.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947278022766113,1.0,0.0,0.0,3.642094135284424,3.642117977142334,8.851067150317249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.1357421875,0.0,1522.6348876953125,1895.4371337890625,0.0,2423.323974609375,0.9034058451652528,1.0,0.0,3.0,1.0,0.0
12401280,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041381835937,0.8778690695762634,0.2269709706306457,0.2045406699180603,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.304931640625,0.9990000128746032,0.4806146323680877,0.316679447889328,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044128417969,0.9145885705947876,0.2557455599308014,0.1789028644561767,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.304443359375,0.9193900227546692,0.25900399684906,0.2455529570579528,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033447265625,0.8073416352272034,0.1746462881565094,0.7878235578536987,285.3048095703125,284.95001220703125,298.1627197265625,292.3177185058594,297.5535888671875,297.3744201660156,283.3082275390625,1.0,0.3795532882213592,0.155784472823143,0.155784472823143,1.0,1.0,-2.080771207809448,0.1325264126062393,1.94824481010437,-0.338986188173294,0.9041987657546996,0.9041987657546996,0.0,55.02357864379883,75.0,39075.2265625,0.0,708.8296508789062,1.0,279.3417663574219,281.89764404296875,295.27569580078125,297.7790832519531,293.1499938964844,293.1499938964844,279.04998779296875,35651.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927560210227966,1.0,0.0,0.0,3.648780107498169,3.648803949356079,8.883592954589403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.01513671875,0.0,1529.208251953125,1895.4371337890625,0.0,2405.388671875,0.9047919511795044,1.0,0.0,3.0,1.0,0.0
12401340,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.14080810546875,0.8631030321121216,0.2273418307304382,0.2053232192993164,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.140625,0.9990000128746032,0.4857448041439056,0.3343631625175476,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407470703125,0.8997292518615723,0.2575754225254059,0.1804844141006469,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407470703125,0.902734637260437,0.2598569989204407,0.2467443346977234,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1410217285156,0.793794572353363,0.1751769334077835,0.7916907668113708,285.1406555175781,284.95001220703125,298.17108154296875,292.3176574707031,297.5617370605469,297.38287353515625,283.1405944824219,1.0,0.3876004517078399,0.1596738994121551,0.1596738994121551,1.0,1.0,-2.110903024673462,0.1430354863405227,1.967867612838745,-0.3352870047092438,0.9054419994354248,0.9054419994354248,0.0,58.90301132202149,78.0,40482.9453125,0.0,748.24951171875,1.0,279.05780029296875,281.7027587890625,295.3755187988281,298.0341186523437,293.1499938964844,293.1499938964844,278.75,35726.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090911507606506,1.0,0.0,0.0,3.659849405288696,3.6598734855651855,8.937575444178947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.0126953125,0.0,1542.1046142578125,1895.4371337890625,0.0,2554.826171875,0.9072880148887634,1.0,0.0,3.0,1.0,0.0
12401400,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.14080810546875,0.8631030321121216,0.2273418307304382,0.2053232192993164,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.140625,0.9990000128746032,0.4857448041439056,0.3343631625175476,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407470703125,0.8997292518615723,0.2575754225254059,0.1804844141006469,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407470703125,0.902734637260437,0.2598569989204407,0.2467443346977234,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1410217285156,0.793794572353363,0.1751769334077835,0.7916907668113708,285.1406555175781,284.95001220703125,298.17108154296875,292.3176574707031,297.5617370605469,297.38287353515625,283.1405944824219,1.0,0.3876004517078399,0.1596738994121551,0.1596738994121551,1.0,1.0,-2.110903024673462,0.1430354863405227,1.967867612838745,-0.3352870047092438,0.9054419994354248,0.9054419994354248,0.0,58.90301132202149,78.0,40482.9453125,0.0,748.24951171875,1.0,279.05780029296875,281.7027587890625,295.3755187988281,298.0341186523437,293.1499938964844,293.1499938964844,278.75,35726.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090911507606506,1.0,0.0,0.0,3.659849405288696,3.6598734855651855,8.937575444178947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.0126953125,0.0,1542.1046142578125,1895.4371337890625,0.0,2554.826171875,0.9072880148887634,1.0,0.0,3.0,1.0,0.0
