time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401460,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526672363281,0.8462316393852234,0.2266784757375717,0.2050547003746032,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.95220947265625,0.9990000128746032,0.4859550893306732,0.3548057079315185,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525146484375,0.8830618858337402,0.2584766745567322,0.1813553571701049,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525146484375,0.8848727941513062,0.2597908675670624,0.2470176517963409,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530639648437,0.7779450416564941,0.1749005615711212,0.7920082807540894,284.95233154296875,284.95001220703125,298.1754150390625,292.3169860839844,297.53643798828125,297.3492431640625,282.9510803222656,1.0,0.3947170078754425,0.1633847206830978,0.1633847206830978,1.0,1.0,-2.1369004249572754,0.1521019786596298,1.9847983121871948,-0.3317587673664093,0.9039782285690308,0.9039782285690308,0.0,63.38359832763672,81.0,41824.28125,0.0,787.2236328125,1.0,278.7581481933594,281.4883728027344,295.385986328125,298.1518249511719,293.1499938964844,293.1499938964844,278.45001220703125,35904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82644122838974,1.0,0.0,0.0,3.664219617843628,3.664243698120117,8.958933221947518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.60302734375,0.0,1548.3314208984375,1895.4371337890625,0.0,2715.34228515625,0.908378005027771,1.0,0.0,3.0,1.0,0.0
12401520,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526672363281,0.8462316393852234,0.2266784757375717,0.2050547003746032,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.95220947265625,0.9990000128746032,0.4859550893306732,0.3548057079315185,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525146484375,0.8830618858337402,0.2584766745567322,0.1813553571701049,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9525146484375,0.8848727941513062,0.2597908675670624,0.2470176517963409,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530639648437,0.7779450416564941,0.1749005615711212,0.7920082807540894,284.95233154296875,284.95001220703125,298.1754150390625,292.3169860839844,297.53643798828125,297.3492431640625,282.9510803222656,1.0,0.3947170078754425,0.1633847206830978,0.1633847206830978,1.0,1.0,-2.1369004249572754,0.1521019786596298,1.9847983121871948,-0.3317587673664093,0.9039782285690308,0.9039782285690308,0.0,63.38359832763672,81.0,41824.28125,0.0,787.2236328125,1.0,278.7581481933594,281.4883728027344,295.385986328125,298.1518249511719,293.1499938964844,293.1499938964844,278.45001220703125,35904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82644122838974,1.0,0.0,0.0,3.664219617843628,3.664243698120117,8.958933221947518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.60302734375,0.0,1548.3314208984375,1895.4371337890625,0.0,2715.34228515625,0.908378005027771,1.0,0.0,3.0,1.0,0.0
12401580,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.755126953125,0.8308135271072388,0.2255324125289917,0.2042597532272339,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.75457763671875,0.9990000128746032,0.4835494756698608,0.3747160136699676,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.75494384765625,0.8676761984825134,0.2589008212089538,0.1818317472934723,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75494384765625,0.8683032989501953,0.2591993510723114,0.246717631816864,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.75555419921875,0.7630051374435425,0.1740688234567642,0.7895572781562805,284.7547302246094,284.95001220703125,298.1755676269531,292.3157653808594,297.4985656738281,297.3003234863281,282.7532653808594,1.0,0.4011450707912445,0.1670955270528793,0.1670955270528793,1.0,1.0,-2.157130241394043,0.1596158295869827,1.9975144863128664,-0.3286387622356415,0.8997954726219177,0.8997954726219177,0.0,67.82654571533203,84.0,43018.08984375,0.0,821.6832275390625,1.0,278.4581298828125,281.2696838378906,295.37017822265625,298.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36142.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400557637214661,1.0,0.0,0.0,3.6597824096679688,3.659806728363037,8.937248594520497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.046875,0.0,1545.1514892578125,1895.4371337890625,0.0,2842.236083984375,0.9075430631637572,1.0,0.0,3.0,1.0,0.0
12401640,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.755126953125,0.8308135271072388,0.2255324125289917,0.2042597532272339,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.75457763671875,0.9990000128746032,0.4835494756698608,0.3747160136699676,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.75494384765625,0.8676761984825134,0.2589008212089538,0.1818317472934723,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75494384765625,0.8683032989501953,0.2591993510723114,0.246717631816864,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.75555419921875,0.7630051374435425,0.1740688234567642,0.7895572781562805,284.7547302246094,284.95001220703125,298.1755676269531,292.3157653808594,297.4985656738281,297.3003234863281,282.7532653808594,1.0,0.4011450707912445,0.1670955270528793,0.1670955270528793,1.0,1.0,-2.157130241394043,0.1596158295869827,1.9975144863128664,-0.3286387622356415,0.8997954726219177,0.8997954726219177,0.0,67.82654571533203,84.0,43018.08984375,0.0,821.6832275390625,1.0,278.4581298828125,281.2696838378906,295.37017822265625,298.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36142.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400557637214661,1.0,0.0,0.0,3.6597824096679688,3.659806728363037,8.937248594520497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.046875,0.0,1545.1514892578125,1895.4371337890625,0.0,2842.236083984375,0.9075430631637572,1.0,0.0,3.0,1.0,0.0
12401700,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6156921386719,0.8237221837043762,0.2248809486627578,0.2037867903709411,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6111145019531,0.9990000128746032,0.4816668331623077,0.3843045830726623,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.61431884765625,0.8606977462768555,0.2590282559394836,0.1820062398910522,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.61431884765625,0.8607409596443176,0.2587984800338745,0.2464591711759567,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.61895751953125,0.7561118006706238,0.1735254973173141,0.7876992225646973,284.612548828125,284.95001220703125,298.174072265625,292.3149719238281,297.47772216796875,297.2738952636719,282.5987243652344,1.0,0.4041065871715545,0.16895093023777,0.16895093023777,1.0,1.0,-2.16574764251709,0.1630177795886993,2.002729892730713,-0.3271162509918213,0.896202027797699,0.896202027797699,0.0,70.01228332519531,84.0,43984.90234375,0.0,837.6276245117188,1.0,278.2010803222656,281.09716796875,295.3856201171875,298.3443908691406,293.1499938964844,293.1499938964844,278.1499938964844,36284.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479359745979309,1.0,0.0,0.0,3.654088020324707,3.654112100601196,8.909458415473637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.15966796875,0.0,1539.85400390625,1895.4371337890625,0.0,2915.9423828125,0.9063279032707214,1.0,0.0,3.0,1.0,0.0
12401760,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.55596923828125,0.8167251348495483,0.224139854311943,0.2032050490379333,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5553894042969,0.9990000128746032,0.4793550074100494,0.3937746584415436,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5557861328125,0.8540067076683044,0.2590689957141876,0.1821002811193466,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5557861328125,0.8534889817237854,0.2583034634590149,0.2460893243551254,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5564270019531,0.7494698762893677,0.1728896796703338,0.7853450775146484,284.5555725097656,284.95001220703125,298.1714782714844,292.31402587890625,297.45562744140625,297.2460327148437,282.5541076660156,1.0,0.4069028198719024,0.1707703024148941,0.1707703024148941,1.0,1.0,-2.1732659339904785,0.166285902261734,2.0069799423217773,-0.3254881799221039,0.8929410576820374,0.8929410576820374,0.0,72.1925048828125,87.0,44101.265625,0.0,852.6461791992188,1.0,278.1582336425781,281.0520324707031,295.3551330566406,298.2685852050781,293.1499938964844,293.1499938964844,278.45001220703125,36421.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850782036781311,1.0,0.0,0.0,3.6450235843658447,3.645047664642334,8.86531097421539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.54248046875,0.0,1530.7900390625,1895.4371337890625,0.0,2942.59619140625,0.9044325351715088,1.0,0.0,3.0,1.0,0.0
12401820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7655944824219,0.805343747138977,0.2238634079694748,0.2027192115783691,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7668762207031,0.9990000128746032,0.4755547344684601,0.4100259840488434,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659912109375,0.8439521789550781,0.2602396011352539,0.1827544122934341,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659606933594,0.8422465920448303,0.2582453191280365,0.2458610087633133,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7647399902344,0.7389940023422241,0.1722362637519836,0.7820542454719543,284.76641845703125,284.95001220703125,298.1629943847656,292.3118591308594,297.4233093261719,297.2065734863281,282.77008056640625,1.0,0.412175565958023,0.1744090467691421,0.1744090467691421,1.0,1.0,-2.188758134841919,0.1730329841375351,2.0157251358032227,-0.3221951425075531,0.892077624797821,0.892077624797821,0.0,76.11840057373047,75.0,43248.70703125,0.0,881.7923583984375,1.0,278.44207763671875,281.283203125,295.2720031738281,298.0547790527344,293.1499938964844,293.1499938964844,278.75,36301.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383302688598633,1.0,0.0,0.0,3.632538795471192,3.6325626373291016,8.804684625829395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.46240234375,0.0,1516.0771484375,1895.4371337890625,0.0,2826.118896484375,0.901600182056427,1.0,0.0,3.0,1.0,0.0
12401880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7655944824219,0.805343747138977,0.2238634079694748,0.2027192115783691,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7668762207031,0.9990000128746032,0.4755547344684601,0.4100259840488434,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659912109375,0.8439521789550781,0.2602396011352539,0.1827544122934341,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659606933594,0.8422465920448303,0.2582453191280365,0.2458610087633133,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7647399902344,0.7389940023422241,0.1722362637519836,0.7820542454719543,284.76641845703125,284.95001220703125,298.1629943847656,292.3118591308594,297.4233093261719,297.2065734863281,282.77008056640625,1.0,0.412175565958023,0.1744090467691421,0.1744090467691421,1.0,1.0,-2.188758134841919,0.1730329841375351,2.0157251358032227,-0.3221951425075531,0.892077624797821,0.892077624797821,0.0,76.11840057373047,75.0,43248.70703125,0.0,881.7923583984375,1.0,278.44207763671875,281.283203125,295.2720031738281,298.0547790527344,293.1499938964844,293.1499938964844,278.75,36301.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383302688598633,1.0,0.0,0.0,3.632538795471192,3.6325626373291016,8.804684625829395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.46240234375,0.0,1516.0771484375,1895.4371337890625,0.0,2826.118896484375,0.901600182056427,1.0,0.0,3.0,1.0,0.0
12401940,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867553710937,0.8069232106208801,0.2246239483356475,0.2032155245542526,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98760986328125,0.9990000128746032,0.4745374023914337,0.4086671471595764,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9870300292969,0.8468679785728455,0.2624284625053406,0.1841306090354919,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98699951171875,0.8438430428504944,0.259146124124527,0.2465142458677292,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98614501953125,0.7396469116210938,0.1723271310329437,0.7816753387451172,284.9873046875,284.95001220703125,298.1499938964844,292.3092956542969,297.41180419921875,297.1953125,282.9894714355469,1.0,0.4115782678127289,0.1780477911233902,0.1780477911233902,1.0,1.0,-2.1897225379943848,0.1779218763113021,2.011800765991211,-0.3173387348651886,0.8943432569503784,0.8943432569503784,0.0,75.8558578491211,63.0,42224.046875,0.0,881.7030639648438,1.0,278.7416076660156,281.519287109375,295.26318359375,297.9698486328125,293.1499938964844,293.1499938964844,279.04998779296875,36064.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259217143058777,1.0,0.0,0.0,3.629258632659912,3.629282236099243,8.788790069047536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.5986328125,0.0,1510.6982421875,1895.4371337890625,0.0,2710.5146484375,0.9007081389427185,1.0,0.0,3.0,1.0,0.0
12402000,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867553710937,0.8069232106208801,0.2246239483356475,0.2032155245542526,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98760986328125,0.9990000128746032,0.4745374023914337,0.4086671471595764,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9870300292969,0.8468679785728455,0.2624284625053406,0.1841306090354919,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98699951171875,0.8438430428504944,0.259146124124527,0.2465142458677292,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98614501953125,0.7396469116210938,0.1723271310329437,0.7816753387451172,284.9873046875,284.95001220703125,298.1499938964844,292.3092956542969,297.41180419921875,297.1953125,282.9894714355469,1.0,0.4115782678127289,0.1780477911233902,0.1780477911233902,1.0,1.0,-2.1897225379943848,0.1779218763113021,2.011800765991211,-0.3173387348651886,0.8943432569503784,0.8943432569503784,0.0,75.8558578491211,63.0,42224.046875,0.0,881.7030639648438,1.0,278.7416076660156,281.519287109375,295.26318359375,297.9698486328125,293.1499938964844,293.1499938964844,279.04998779296875,36064.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259217143058777,1.0,0.0,0.0,3.629258632659912,3.629282236099243,8.788790069047536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.5986328125,0.0,1510.6982421875,1895.4371337890625,0.0,2710.5146484375,0.9007081389427185,1.0,0.0,3.0,1.0,0.0
12402060,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2105712890625,0.828287661075592,0.2299262732267379,0.2069508731365203,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.211669921875,0.9990000128746032,0.4836474955081939,0.3833918571472168,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2109680175781,0.8709021210670471,0.2693623006343841,0.188112199306488,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2109375,0.8663714528083801,0.2648967802524566,0.2507530450820923,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2096252441406,0.7601910829544067,0.1775121688842773,0.7988489270210266,285.2113647460937,284.95001220703125,298.13433837890625,292.3062438964844,297.4590759277344,297.26043701171875,283.2145080566406,1.0,0.4076968431472778,0.1817113310098648,0.1817113310098648,1.0,1.0,-2.194345235824585,0.1834837645292282,2.010861396789551,-0.3129183948040008,0.8995587825775146,0.8995587825775146,0.0,70.6329574584961,66.0,41357.25,0.0,866.5645141601562,1.0,279.0415954589844,281.7564392089844,295.26788330078125,297.9143981933594,293.1499938964844,293.1499938964844,279.3500061035156,35784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154614567756653,1.0,0.0,0.0,3.636250734329224,3.636274576187134,8.822688641885179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.84228515625,0.0,1516.3209228515625,1895.4371337890625,0.0,2613.575439453125,0.9020818471908568,1.0,0.0,3.0,1.0,0.0
12402120,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2105712890625,0.828287661075592,0.2299262732267379,0.2069508731365203,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.211669921875,0.9990000128746032,0.4836474955081939,0.3833918571472168,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2109680175781,0.8709021210670471,0.2693623006343841,0.188112199306488,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2109375,0.8663714528083801,0.2648967802524566,0.2507530450820923,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2096252441406,0.7601910829544067,0.1775121688842773,0.7988489270210266,285.2113647460937,284.95001220703125,298.13433837890625,292.3062438964844,297.4590759277344,297.26043701171875,283.2145080566406,1.0,0.4076968431472778,0.1817113310098648,0.1817113310098648,1.0,1.0,-2.194345235824585,0.1834837645292282,2.010861396789551,-0.3129183948040008,0.8995587825775146,0.8995587825775146,0.0,70.6329574584961,66.0,41357.25,0.0,866.5645141601562,1.0,279.0415954589844,281.7564392089844,295.26788330078125,297.9143981933594,293.1499938964844,293.1499938964844,279.3500061035156,35784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154614567756653,1.0,0.0,0.0,3.636250734329224,3.636274576187134,8.822688641885179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.84228515625,0.0,1516.3209228515625,1895.4371337890625,0.0,2613.575439453125,0.9020818471908568,1.0,0.0,3.0,1.0,0.0
12402180,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4382629394531,0.8444087505340576,0.2332731485366821,0.2100945264101028,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4394226074219,0.9990000128746032,0.4955965876579284,0.3659946322441101,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.438720703125,0.8906022906303406,0.2745078802108764,0.1917803585529327,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.43865966796875,0.8847397565841675,0.2689434885978699,0.2546953856945038,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4373779296875,0.777622640132904,0.1812300682067871,0.815989077091217,285.4391174316406,284.95001220703125,298.1187438964844,292.302734375,297.5111083984375,297.332275390625,283.4431457519531,1.0,0.4071057140827179,0.1852055937051773,0.1852055937051773,1.0,1.0,-2.2069430351257324,0.1901296079158783,2.016813278198242,-0.309222400188446,0.9075726866722108,0.9075726866722108,0.0,67.5012435913086,66.0,40624.66796875,0.0,866.7398681640625,1.0,279.3401794433594,281.9932556152344,295.2704772949219,297.86590576171875,293.1499938964844,293.1499938964844,279.3500061035156,35489.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069406151771545,1.0,0.0,0.0,3.6536107063293457,3.653634786605835,8.907131245905475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.82177734375,0.0,1533.3643798828125,1895.4371337890625,0.0,2535.04833984375,0.9057650566101074,1.0,0.0,3.0,1.0,0.0
12402240,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4415283203125,0.8450180888175964,0.2334088236093521,0.2102266699075698,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425354003906,0.9990000128746032,0.4961738586425781,0.3653955459594726,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4419250488281,0.891364336013794,0.2747330665588379,0.1919443309307098,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44189453125,0.8854383826255798,0.2691144645214081,0.2548662722110748,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7782968282699585,0.1813879609107971,0.8167321085929871,285.4422912597656,284.95001220703125,298.11798095703125,292.30255126953125,297.5134582519531,297.3355407714844,283.44586181640625,1.0,0.4071294963359833,0.1853748857975006,0.1853748857975006,1.0,1.0,-2.207676649093628,0.1904743462800979,2.017202138900757,-0.3090432286262512,0.9079174995422364,0.9079174995422364,0.0,67.40495300292969,69.0,40638.24609375,0.0,867.0734252929688,1.0,279.3416748046875,281.9954833984375,295.2738342285156,297.8732604980469,293.1499938964844,293.1499938964844,279.04998779296875,35480.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070181608200073,1.0,0.0,0.0,3.654649496078491,3.654673576354981,8.912196562960162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.08642578125,0.0,1534.4537353515625,1895.4371337890625,0.0,2535.76123046875,0.9059890508651732,1.0,0.0,3.0,1.0,0.0
12402300,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3255920410156,0.8504058718681335,0.2344884425401687,0.211443617939949,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3220520019531,0.9990000128746032,0.5019574761390686,0.360292375087738,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3241882324219,0.8982755541801453,0.2768126130104065,0.1935677081346511,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3243408203125,0.8916884064674377,0.2706334292888641,0.2565191984176636,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3283996582031,0.784417986869812,0.1828411519527435,0.8240275382995605,285.3229064941406,284.95001220703125,298.10955810546875,292.30047607421875,297.53436279296875,297.365234375,283.31036376953125,1.0,0.407625138759613,0.1872066557407379,0.1872066557407379,1.0,1.0,-2.2157070636749268,0.1942478865385055,2.0214591026306152,-0.3070680797100067,0.9093062877655028,0.9093062877655028,0.0,66.6441421508789,69.0,41721.0546875,0.0,871.8404541015625,1.0,279.0983581542969,281.8379821777344,295.35675048828125,298.1217956542969,293.1499938964844,293.1499938964844,279.04998779296875,35496.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171321749687195,1.0,0.0,0.0,3.664590358734131,3.66461443901062,8.960745390140801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.5908203125,0.0,1545.6763916015625,1895.4371337890625,0.0,2629.021728515625,0.9081649780273438,1.0,0.0,3.0,1.0,0.0
12402360,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.27001953125,0.8530145287513733,0.2350162714719772,0.2121101915836334,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.26959228515625,0.9990000128746032,0.5068355202674866,0.3580212295055389,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.26983642578125,0.9021891951560974,0.2783733606338501,0.1947963237762451,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.8949964642524719,0.2716437876224518,0.2576660513877868,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2704162597656,0.7878833413124084,0.1838776916265487,0.8294399380683899,285.2696838378906,284.95001220703125,298.1009521484375,292.2982482910156,297.5476379394531,297.3850402832031,283.2683410644531,1.0,0.4084738790988922,0.188981145620346,0.188981145620346,1.0,1.0,-2.223134756088257,0.1979072391986847,2.0252275466918945,-0.3050699234008789,0.9108496904373168,0.9108496904373168,0.0,66.42082977294922,72.0,41967.84765625,0.0,878.0930786132812,1.0,279.0576171875,281.7914733886719,295.3597412109375,298.1156616210937,293.1499938964844,293.1499938964844,278.75,35547.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240140676498413,1.0,0.0,0.0,3.672444105148315,3.6724681854248047,8.999195415526628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.91357421875,0.0,1554.877197265625,1895.4371337890625,0.0,2692.796630859375,0.9099839925765992,1.0,0.0,3.0,1.0,0.0
12402420,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702209472656,0.8525742888450623,0.2352159172296524,0.2125432938337326,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697326660156,0.9990000128746032,0.5140528678894043,0.3593240082263946,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.07000732421875,0.90388160943985,0.2806333601474762,0.196569487452507,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0700378417969,0.8954592347145081,0.2727427780628204,0.2589930295944214,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706481933594,0.789098858833313,0.1850968450307846,0.8362091183662415,285.06982421875,284.95001220703125,298.0832824707031,292.2934265136719,297.556640625,297.4020690917969,283.0682373046875,1.0,0.410931795835495,0.1925301551818847,0.1925301551818847,1.0,1.0,-2.237075090408325,0.2052237689495086,2.031851291656494,-0.3008937835693359,0.9108473658561708,0.9108473658561708,0.0,67.07121276855469,75.0,43262.45703125,0.0,894.000244140625,1.0,278.75799560546875,281.5679016113281,295.3590393066406,298.21563720703125,293.1499938964844,293.1499938964844,278.45001220703125,35729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405036330223083,1.0,0.0,0.0,3.6832809448242174,3.683305263519287,9.052384370988876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.28857421875,0.0,1568.4708251953125,1895.4371337890625,0.0,2846.4208984375,0.9125260710716248,1.0,0.0,3.0,1.0,0.0
12402480,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702209472656,0.8525742888450623,0.2352159172296524,0.2125432938337326,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697326660156,0.9990000128746032,0.5140528678894043,0.3593240082263946,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.07000732421875,0.90388160943985,0.2806333601474762,0.196569487452507,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0700378417969,0.8954592347145081,0.2727427780628204,0.2589930295944214,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706481933594,0.789098858833313,0.1850968450307846,0.8362091183662415,285.06982421875,284.95001220703125,298.0832824707031,292.2934265136719,297.556640625,297.4020690917969,283.0682373046875,1.0,0.410931795835495,0.1925301551818847,0.1925301551818847,1.0,1.0,-2.237075090408325,0.2052237689495086,2.031851291656494,-0.3008937835693359,0.9108473658561708,0.9108473658561708,0.0,67.07121276855469,75.0,43262.45703125,0.0,894.000244140625,1.0,278.75799560546875,281.5679016113281,295.3590393066406,298.21563720703125,293.1499938964844,293.1499938964844,278.45001220703125,35729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405036330223083,1.0,0.0,0.0,3.6832809448242174,3.683305263519287,9.052384370988876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.28857421875,0.0,1568.4708251953125,1895.4371337890625,0.0,2846.4208984375,0.9125260710716248,1.0,0.0,3.0,1.0,0.0
12402540,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.8474236726760864,0.2347901612520218,0.212320938706398,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8679504394531,0.9990000128746032,0.5182971954345703,0.365764707326889,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682556152344,0.9003112316131592,0.2822200953960418,0.1978063285350799,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682861328125,0.8906250596046448,0.2730816304683685,0.2595113217830658,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.868896484375,0.7852367162704468,0.1855109333992004,0.8390973210334778,284.8680725097656,284.95001220703125,298.0650329589844,292.2880554199219,297.54736328125,297.3955383300781,282.8664855957031,1.0,0.4140404164791107,0.1960791498422622,0.1960791498422622,1.0,1.0,-2.250122308731079,0.2125922739505767,2.037529945373535,-0.2964850068092346,0.90813410282135,0.90813410282135,0.0,68.69620513916016,78.0,44478.9609375,0.0,912.944580078125,1.0,278.4579467773437,281.34490966796875,295.3392944335937,298.2746887207031,293.1499938964844,293.1499938964844,278.1499938964844,35963.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533608317375183,1.0,0.0,0.0,3.6854639053344727,3.685488224029541,9.063116976903984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.10791015625,0.0,1572.709228515625,1895.4371337890625,0.0,2966.758544921875,0.9131687879562378,1.0,0.0,3.0,1.0,0.0
12402600,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.8474236726760864,0.2347901612520218,0.212320938706398,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8679504394531,0.9990000128746032,0.5182971954345703,0.365764707326889,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682556152344,0.9003112316131592,0.2822200953960418,0.1978063285350799,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682861328125,0.8906250596046448,0.2730816304683685,0.2595113217830658,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.868896484375,0.7852367162704468,0.1855109333992004,0.8390973210334778,284.8680725097656,284.95001220703125,298.0650329589844,292.2880554199219,297.54736328125,297.3955383300781,282.8664855957031,1.0,0.4140404164791107,0.1960791498422622,0.1960791498422622,1.0,1.0,-2.250122308731079,0.2125922739505767,2.037529945373535,-0.2964850068092346,0.90813410282135,0.90813410282135,0.0,68.69620513916016,78.0,44478.9609375,0.0,912.944580078125,1.0,278.4579467773437,281.34490966796875,295.3392944335937,298.2746887207031,293.1499938964844,293.1499938964844,278.1499938964844,35963.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533608317375183,1.0,0.0,0.0,3.6854639053344727,3.685488224029541,9.063116976903984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.10791015625,0.0,1572.709228515625,1895.4371337890625,0.0,2966.758544921875,0.9131687879562378,1.0,0.0,3.0,1.0,0.0
12402660,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6676940917969,0.8399301767349243,0.2340338081121444,0.2117783576250076,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6672058105469,0.9990000128746032,0.5202159285545349,0.3751802146434784,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.66748046875,0.8939666152000427,0.2834433615207672,0.1987649798393249,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6675109863281,0.8830006718635559,0.2729905545711517,0.2595877349376678,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6680908203125,0.7785751223564148,0.1854020655155182,0.8394843339920044,284.6673278808594,284.95001220703125,298.0462646484375,292.2822265625,297.5258483886719,297.3733215332031,282.6658630371094,1.0,0.4175165891647339,0.1994764506816864,0.1994764506816864,1.0,1.0,-2.262488603591919,0.2198106497526168,2.042677879333496,-0.2920870184898376,0.9027466177940368,0.9027466177940368,0.0,70.91971588134766,81.0,45617.578125,0.0,933.7211303710938,1.0,278.1579895019531,281.124755859375,295.3224792480469,298.3283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36232.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638760447502136,1.0,0.0,0.0,3.6777169704437256,3.677741289138794,9.025055760503164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.3515625,0.0,1565.9742431640625,1895.4371337890625,0.0,3065.361572265625,0.9116142988204956,1.0,0.0,3.0,1.0,0.0
12402720,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6676940917969,0.8399301767349243,0.2340338081121444,0.2117783576250076,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6672058105469,0.9990000128746032,0.5202159285545349,0.3751802146434784,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.66748046875,0.8939666152000427,0.2834433615207672,0.1987649798393249,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6675109863281,0.8830006718635559,0.2729905545711517,0.2595877349376678,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6680908203125,0.7785751223564148,0.1854020655155182,0.8394843339920044,284.6673278808594,284.95001220703125,298.0462646484375,292.2822265625,297.5258483886719,297.3733215332031,282.6658630371094,1.0,0.4175165891647339,0.1994764506816864,0.1994764506816864,1.0,1.0,-2.262488603591919,0.2198106497526168,2.042677879333496,-0.2920870184898376,0.9027466177940368,0.9027466177940368,0.0,70.91971588134766,81.0,45617.578125,0.0,933.7211303710938,1.0,278.1579895019531,281.124755859375,295.3224792480469,298.3283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36232.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638760447502136,1.0,0.0,0.0,3.6777169704437256,3.677741289138794,9.025055760503164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.3515625,0.0,1565.9742431640625,1895.4371337890625,0.0,3065.361572265625,0.9116142988204956,1.0,0.0,3.0,1.0,0.0
12402780,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.672607421875,0.8324599862098694,0.2337113320827484,0.2114067077636718,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6728820800781,0.9990000128746032,0.5211675763130188,0.3853669166564941,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6727294921875,0.8874383568763733,0.2850832939147949,0.1998454481363296,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6726989746094,0.8751323223114014,0.2731615006923675,0.2597053647041321,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6724548339844,0.7714805006980896,0.1853372901678085,0.8392854332923889,284.6727905273437,284.95001220703125,298.0269775390625,292.2759704589844,297.50299072265625,297.3493347167969,282.6738586425781,1.0,0.4212383031845093,0.2028737515211105,0.2028737515211105,1.0,1.0,-2.275476694107056,0.227300763130188,2.048176050186157,-0.2875926494598388,0.899042546749115,0.899042546749115,0.0,73.3685073852539,84.0,45731.41796875,0.0,956.2122192382812,1.0,278.15020751953125,281.1308288574219,295.27520751953125,298.249267578125,293.1499938964844,293.1499938964844,278.45001220703125,36321.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627651333808899,1.0,0.0,0.0,3.665642976760864,3.6656672954559326,8.965894835455401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.19873046875,0.0,1553.0552978515625,1895.4371337890625,0.0,3054.94091796875,0.90899258852005,1.0,0.0,3.0,1.0,0.0
12402840,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.672607421875,0.8324599862098694,0.2337113320827484,0.2114067077636718,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6728820800781,0.9990000128746032,0.5211675763130188,0.3853669166564941,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6727294921875,0.8874383568763733,0.2850832939147949,0.1998454481363296,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6726989746094,0.8751323223114014,0.2731615006923675,0.2597053647041321,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6724548339844,0.7714805006980896,0.1853372901678085,0.8392854332923889,284.6727905273437,284.95001220703125,298.0269775390625,292.2759704589844,297.50299072265625,297.3493347167969,282.6738586425781,1.0,0.4212383031845093,0.2028737515211105,0.2028737515211105,1.0,1.0,-2.275476694107056,0.227300763130188,2.048176050186157,-0.2875926494598388,0.899042546749115,0.899042546749115,0.0,73.3685073852539,84.0,45731.41796875,0.0,956.2122192382812,1.0,278.15020751953125,281.1308288574219,295.27520751953125,298.249267578125,293.1499938964844,293.1499938964844,278.45001220703125,36321.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627651333808899,1.0,0.0,0.0,3.665642976760864,3.6656672954559326,8.965894835455401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.19873046875,0.0,1553.0552978515625,1895.4371337890625,0.0,3054.94091796875,0.90899258852005,1.0,0.0,3.0,1.0,0.0
12402900,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8197631835937,0.8294110298156738,0.2339405119419098,0.2114780247211456,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.82440185546875,0.9990000128746032,0.5218063592910767,0.3900729119777679,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8217468261719,0.8848739266395569,0.2862875461578369,0.2005820870399475,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.82135009765625,0.8718655705451965,0.273571640253067,0.2599799036979675,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8168029785156,0.7684904932975769,0.1855135262012481,0.839773952960968,284.8231201171875,284.95001220703125,298.0171813964844,292.2726745605469,297.4945068359375,297.3411560058594,282.8376770019531,1.0,0.4232094287872314,0.204572394490242,0.204572394490242,1.0,1.0,-2.2830145359039307,0.2312914282083511,2.0517232418060303,-0.2853447198867798,0.8996160626411438,0.8996160626411438,0.0,74.56421661376953,84.0,44881.3984375,0.0,968.5003662109376,1.0,278.400390625,281.3097839355469,295.2201843261719,298.0575561523437,293.1499938964844,293.1499938964844,278.45001220703125,36244.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547630906105042,1.0,0.0,0.0,3.660943746566773,3.6609678268432617,8.942921567722806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.45361328125,0.0,1547.2122802734375,1895.4371337890625,0.0,2979.9013671875,0.9079434275627136,1.0,0.0,3.0,1.0,0.0
12402960,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89520263671875,0.8273112177848816,0.2344913333654403,0.2118933200836181,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.89630126953125,0.9990000128746032,0.5227959752082825,0.3940419256687164,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89569091796875,0.8833180665969849,0.2878156006336212,0.2015818059444427,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.89556884765625,0.8695613145828247,0.2742775976657867,0.2605653405189514,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8944702148437,0.7663552165031433,0.1859076023101806,0.8412898778915405,284.89599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.489501953125,297.3375244140625,282.8995666503906,1.0,0.4252915978431701,0.2062134742736816,0.2062134742736816,1.0,1.0,-2.292003870010376,0.2354944795370102,2.056509494781494,-0.2832115292549133,0.9000425934791565,0.9000425934791565,0.0,75.6601333618164,87.0,44893.44921875,0.0,981.9666748046876,1.0,278.4420166015625,281.3699645996094,295.22967529296875,298.1038513183594,293.1499938964844,293.1499938964844,278.75,36147.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510870337486267,1.0,0.0,0.0,3.659083127975464,3.659107208251953,8.933832873481151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.87158203125,0.0,1544.4044189453125,1895.4371337890625,0.0,2945.453125,0.907431185245514,1.0,0.0,3.0,1.0,0.0
12403020,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1319274902344,0.8243330717086792,0.2360453307628631,0.2132038176059723,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1330871582031,0.9990000128746032,0.5255208611488342,0.4011066854000091,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1324462890625,0.8815321922302246,0.2913729250431061,0.2039820253849029,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13232421875,0.8662874102592468,0.2761851251125335,0.2622629404067993,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1311950683594,0.763339638710022,0.1870977580547332,0.846282958984375,285.1327819824219,284.95001220703125,297.98712158203125,292.26226806640625,297.4853820800781,297.3380432128906,283.1363830566406,1.0,0.4297820627689361,0.2094956189393997,0.2094956189393997,1.0,1.0,-2.312981367111206,0.2445758134126663,2.0684056282043457,-0.2789268493652344,0.9043329358100892,0.9043329358100892,0.0,77.78369140625,90.0,44134.79296875,0.0,1012.0628051757812,1.0,278.7418518066406,281.61767578125,295.22711181640625,298.0427551269531,293.1499938964844,293.1499938964844,278.45001220703125,35884.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411375284194946,1.0,0.0,0.0,3.662429094314575,3.662453174591065,8.950179903877142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.44775390625,0.0,1546.1712646484375,1895.4371337890625,0.0,2852.344970703125,0.9080063104629515,1.0,0.0,3.0,1.0,0.0
12403080,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1319274902344,0.8243330717086792,0.2360453307628631,0.2132038176059723,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1330871582031,0.9990000128746032,0.5255208611488342,0.4011066854000091,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1324462890625,0.8815321922302246,0.2913729250431061,0.2039820253849029,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13232421875,0.8662874102592468,0.2761851251125335,0.2622629404067993,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1311950683594,0.763339638710022,0.1870977580547332,0.846282958984375,285.1327819824219,284.95001220703125,297.98712158203125,292.26226806640625,297.4853820800781,297.3380432128906,283.1363830566406,1.0,0.4297820627689361,0.2094956189393997,0.2094956189393997,1.0,1.0,-2.312981367111206,0.2445758134126663,2.0684056282043457,-0.2789268493652344,0.9043329358100892,0.9043329358100892,0.0,77.78369140625,90.0,44134.79296875,0.0,1012.0628051757812,1.0,278.7418518066406,281.61767578125,295.22711181640625,298.0427551269531,293.1499938964844,293.1499938964844,278.45001220703125,35884.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411375284194946,1.0,0.0,0.0,3.662429094314575,3.662453174591065,8.950179903877142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.44775390625,0.0,1546.1712646484375,1895.4371337890625,0.0,2852.344970703125,0.9080063104629515,1.0,0.0,3.0,1.0,0.0
12403140,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9670715332031,0.820186972618103,0.2366636842489242,0.2141715735197067,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9666748046875,0.9990000128746032,0.5272527933120728,0.4094905257225036,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9668884277344,0.8785568475723267,0.2941145300865173,0.2061867713928222,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9669494628906,0.862037718296051,0.2774521708488464,0.2638105452060699,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9673767089844,0.7595751881599426,0.1878970563411712,0.851128876209259,284.9667663574219,284.95001220703125,297.9666442871094,292.2549133300781,297.4732971191406,297.3285522460937,282.9658203125,1.0,0.4345742762088775,0.2127777636051178,0.2127777636051178,1.0,1.0,-2.3345463275909424,0.2539944648742676,2.080551862716675,-0.2743737995624542,0.9032549858093262,0.9032549858093262,0.0,80.24888610839844,93.0,45428.98046875,0.0,1044.6435546875,1.0,278.45782470703125,281.42291259765625,295.3057861328125,298.2758483886719,293.1499938964844,293.1499938964844,278.1499938964844,35972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558231592178345,1.0,0.0,0.0,3.664405584335327,3.664429664611816,8.959841579780914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4365234375,0.0,1549.0452880859375,1895.4371337890625,0.0,2989.838623046875,0.9084751605987548,1.0,0.0,3.0,1.0,0.0
12403200,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9670715332031,0.820186972618103,0.2366636842489242,0.2141715735197067,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9666748046875,0.9990000128746032,0.5272527933120728,0.4094905257225036,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9668884277344,0.8785568475723267,0.2941145300865173,0.2061867713928222,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9669494628906,0.862037718296051,0.2774521708488464,0.2638105452060699,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9673767089844,0.7595751881599426,0.1878970563411712,0.851128876209259,284.9667663574219,284.95001220703125,297.9666442871094,292.2549133300781,297.4732971191406,297.3285522460937,282.9658203125,1.0,0.4345742762088775,0.2127777636051178,0.2127777636051178,1.0,1.0,-2.3345463275909424,0.2539944648742676,2.080551862716675,-0.2743737995624542,0.9032549858093262,0.9032549858093262,0.0,80.24888610839844,93.0,45428.98046875,0.0,1044.6435546875,1.0,278.45782470703125,281.42291259765625,295.3057861328125,298.2758483886719,293.1499938964844,293.1499938964844,278.1499938964844,35972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558231592178345,1.0,0.0,0.0,3.664405584335327,3.664429664611816,8.959841579780914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4365234375,0.0,1549.0452880859375,1895.4371337890625,0.0,2989.838623046875,0.9084751605987548,1.0,0.0,3.0,1.0,0.0
12403260,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77459716796875,0.8128622770309448,0.2362280040979385,0.2140539735555648,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740783691406,0.9990000128746032,0.5267411470413208,0.4209934175014496,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7743530273437,0.8723825216293335,0.295854240655899,0.2076064497232437,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7744140625,0.8548388481140137,0.2777502238750458,0.2643812000751495,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77490234375,0.7531512975692749,0.187936782836914,0.8525269031524658,284.77423095703125,284.95001220703125,297.9458312988281,292.2472839355469,297.4479064941406,297.3019104003906,282.7730712890625,1.0,0.439307153224945,0.2158505022525787,0.2158505022525787,1.0,1.0,-2.3522958755493164,0.2625883221626282,2.089707612991333,-0.269807755947113,0.8993510603904724,0.8993510603904724,0.0,83.34052276611328,96.0,46666.99609375,0.0,1076.13037109375,1.0,278.1581420898437,281.20855712890625,295.3036193847656,298.3708801269531,293.1499938964844,293.1499938964844,278.45001220703125,36168.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702841401100159,1.0,0.0,0.0,3.658938646316528,3.6589627265930176,8.933127446653089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1044921875,0.0,1544.3963623046875,1895.4371337890625,0.0,3125.47607421875,0.9073772430419922,1.0,0.0,3.0,1.0,0.0
