time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403320,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77459716796875,0.8128622770309448,0.2362280040979385,0.2140539735555648,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740783691406,0.9990000128746032,0.5267411470413208,0.4209934175014496,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7743530273437,0.8723825216293335,0.295854240655899,0.2076064497232437,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7744140625,0.8548388481140137,0.2777502238750458,0.2643812000751495,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77490234375,0.7531512975692749,0.187936782836914,0.8525269031524658,284.77423095703125,284.95001220703125,297.9458312988281,292.2472839355469,297.4479064941406,297.3019104003906,282.7730712890625,1.0,0.439307153224945,0.2158505022525787,0.2158505022525787,1.0,1.0,-2.3522958755493164,0.2625883221626282,2.089707612991333,-0.269807755947113,0.8993510603904724,0.8993510603904724,0.0,83.34052276611328,96.0,46666.99609375,0.0,1076.13037109375,1.0,278.1581420898437,281.20855712890625,295.3036193847656,298.3708801269531,293.1499938964844,293.1499938964844,278.45001220703125,36168.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702841401100159,1.0,0.0,0.0,3.658938646316528,3.6589627265930176,8.933127446653089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1044921875,0.0,1544.3963623046875,1895.4371337890625,0.0,3125.47607421875,0.9073772430419922,1.0,0.0,3.0,1.0,0.0
12403380,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9816589355469,0.8061317801475525,0.2366559356451034,0.2142025530338287,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827880859375,0.9990000128746032,0.5261295437812805,0.4320119619369507,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9821472167969,0.8670901656150818,0.2984095811843872,0.2092113643884658,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820251464844,0.8484042286872864,0.2786215245723724,0.2650341987609863,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98101806640625,0.7472884058952332,0.1882950663566589,0.8537646532058716,284.9824523925781,284.95001220703125,297.9247741699219,292.2394104003906,297.4284362792969,297.2827453613281,282.9856872558594,1.0,0.4439709186553955,0.2189232409000396,0.2189232409000396,1.0,1.0,-2.3699069023132324,0.2713363468647003,2.0985705852508545,-0.2651346623897552,0.9013705849647522,0.9013705849647522,0.0,86.38823699951172,99.0,45857.34765625,0.0,1107.7293701171875,1.0,278.4422302246094,281.434814453125,295.2142944335937,298.157958984375,293.1499938964844,293.1499938964844,278.1499938964844,36011.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610154390335083,1.0,0.0,0.0,3.6573522090911865,3.657376289367676,8.925382530833303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.45556640625,0.0,1541.45166015625,1895.4371337890625,0.0,3038.52880859375,0.9069488048553468,1.0,0.0,3.0,1.0,0.0
12403440,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9816589355469,0.8061317801475525,0.2366559356451034,0.2142025530338287,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827880859375,0.9990000128746032,0.5261295437812805,0.4320119619369507,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9821472167969,0.8670901656150818,0.2984095811843872,0.2092113643884658,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820251464844,0.8484042286872864,0.2786215245723724,0.2650341987609863,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98101806640625,0.7472884058952332,0.1882950663566589,0.8537646532058716,284.9824523925781,284.95001220703125,297.9247741699219,292.2394104003906,297.4284362792969,297.2827453613281,282.9856872558594,1.0,0.4439709186553955,0.2189232409000396,0.2189232409000396,1.0,1.0,-2.3699069023132324,0.2713363468647003,2.0985705852508545,-0.2651346623897552,0.9013705849647522,0.9013705849647522,0.0,86.38823699951172,99.0,45857.34765625,0.0,1107.7293701171875,1.0,278.4422302246094,281.434814453125,295.2142944335937,298.157958984375,293.1499938964844,293.1499938964844,278.1499938964844,36011.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610154390335083,1.0,0.0,0.0,3.6573522090911865,3.657376289367676,8.925382530833303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.45556640625,0.0,1541.45166015625,1895.4371337890625,0.0,3038.52880859375,0.9069488048553468,1.0,0.0,3.0,1.0,0.0
12403500,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.8035502433776855,0.2368635237216949,0.2145604491233825,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8618469238281,0.9990000128746032,0.5257250666618347,0.436814546585083,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8641662597656,0.8653008937835693,0.2996942102909088,0.2102309167385101,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646545410156,0.8459981083869934,0.2790875136852264,0.2656127512454986,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86834716796875,0.7450752258300781,0.1885068118572235,0.8552141189575195,284.8631286621094,284.95001220703125,297.9141540527344,292.2353820800781,297.41949462890625,297.2743530273437,282.8521423339844,1.0,0.4463470876216888,0.2204596102237701,0.2204596102237701,1.0,1.0,-2.379767894744873,0.2759811282157898,2.1037867069244385,-0.262736976146698,0.899686872959137,0.899686872959137,0.0,87.80667877197266,99.0,46906.390625,0.0,1124.44482421875,1.0,278.1985168457031,281.2823791503906,295.27392578125,298.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36069.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681778907775879,1.0,0.0,0.0,3.6563472747802734,3.656371355056762,8.92047921752237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.21044921875,0.0,1540.7628173828125,1895.4371337890625,0.0,3105.717529296875,0.9067050218582152,1.0,0.0,3.0,1.0,0.0
12403560,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8157043457031,0.8001883625984192,0.236751988530159,0.2146156132221222,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8152770996094,0.9990000128746032,0.5247952938079834,0.4423072934150696,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155212402344,0.8628045320510864,0.3006792068481445,0.2110308855772018,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155822753906,0.8429851531982422,0.2792942225933075,0.2659525573253631,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.7423376441001892,0.1885331273078918,0.8559019565582275,284.8153991699219,284.95001220703125,297.9034729003906,292.2312927246094,297.4076538085937,297.2621765136719,282.81451416015625,1.0,0.4486900866031647,0.2219373881816864,0.2219373881816864,1.0,1.0,-2.388629674911499,0.2803832292556762,2.1082465648651123,-0.2603490650653839,0.898257315158844,0.898257315158844,0.0,89.37122344970703,102.0,47104.1640625,0.0,1140.753173828125,1.0,278.1578369140625,281.24169921875,295.2696228027344,298.347412109375,293.1499938964844,293.1499938964844,278.45001220703125,36148.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723715543746948,1.0,0.0,0.0,3.652806520462036,3.652830600738525,8.903209618438268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.59912109375,0.0,1537.40380859375,1895.4371337890625,0.0,3145.05615234375,0.9059967398643494,1.0,0.0,3.0,1.0,0.0
12403620,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0247497558594,0.7943974733352661,0.2373723983764648,0.2149931937456131,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.02593994140625,0.9990000128746032,0.523447573184967,0.4525646269321441,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0252685546875,0.8587242364883423,0.3034840226173401,0.2128449231386184,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0251159667969,0.8377717733383179,0.2803508937358856,0.2668181657791137,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.7375527620315552,0.1890190094709396,0.8577855825424194,285.02557373046875,284.95001220703125,297.8819885253906,292.2230224609375,297.39312744140625,297.2495422363281,283.0288391113281,1.0,0.4533559083938598,0.2248929440975189,0.2248929440975189,1.0,1.0,-2.4068846702575684,0.2894144356250763,2.1174702644348145,-0.2555416226387024,0.900869369506836,0.900869369506836,0.0,92.3893585205078,90.0,46327.97265625,0.0,1173.86328125,1.0,278.44219970703125,281.46923828125,295.1997375488281,298.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,35970.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639743328094482,1.0,0.0,0.0,3.652753591537476,3.652777671813965,8.902952117750829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.40478515625,0.0,1536.0125732421875,1895.4371337890625,0.0,3066.28369140625,0.905893623828888,1.0,0.0,3.0,1.0,0.0
12403680,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0247497558594,0.7943974733352661,0.2373723983764648,0.2149931937456131,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.02593994140625,0.9990000128746032,0.523447573184967,0.4525646269321441,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0252685546875,0.8587242364883423,0.3034840226173401,0.2128449231386184,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0251159667969,0.8377717733383179,0.2803508937358856,0.2668181657791137,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.7375527620315552,0.1890190094709396,0.8577855825424194,285.02557373046875,284.95001220703125,297.8819885253906,292.2230224609375,297.39312744140625,297.2495422363281,283.0288391113281,1.0,0.4533559083938598,0.2248929440975189,0.2248929440975189,1.0,1.0,-2.4068846702575684,0.2894144356250763,2.1174702644348145,-0.2555416226387024,0.900869369506836,0.900869369506836,0.0,92.3893585205078,90.0,46327.97265625,0.0,1173.86328125,1.0,278.44219970703125,281.46923828125,295.1997375488281,298.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,35970.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639743328094482,1.0,0.0,0.0,3.652753591537476,3.652777671813965,8.902952117750829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.40478515625,0.0,1536.0125732421875,1895.4371337890625,0.0,3066.28369140625,0.905893623828888,1.0,0.0,3.0,1.0,0.0
12403740,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8456115722656,0.7971459031105042,0.2375368475914001,0.2153867483139038,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447570800781,0.9990000128746032,0.5225158929824829,0.4488537609577179,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84521484375,0.8635105490684509,0.3058700859546661,0.2146831750869751,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8453369140625,0.8408275246620178,0.2810901999473572,0.2677106559276581,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8460998535156,0.7399734854698181,0.1893316805362701,0.8597580790519714,284.84503173828125,284.95001220703125,297.8603820800781,292.2146301269531,297.3807067871094,297.23992919921875,282.8426818847656,1.0,0.4524524211883545,0.2278484851121902,0.2278484851121902,1.0,1.0,-2.408574104309082,0.2953082919120788,2.1132657527923584,-0.2498674541711807,0.8980926275253296,0.8980926275253296,0.0,91.55572509765624,78.0,47398.8984375,0.0,1172.3475341796875,1.0,278.1578369140625,281.2649841308594,295.2549133300781,298.3566589355469,293.1499938964844,293.1499938964844,278.45001220703125,36106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759145140647888,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889043670023966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.94189453125,0.0,1533.8509521484375,1895.4371337890625,0.0,3178.281982421875,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12403800,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8456115722656,0.7971459031105042,0.2375368475914001,0.2153867483139038,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447570800781,0.9990000128746032,0.5225158929824829,0.4488537609577179,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84521484375,0.8635105490684509,0.3058700859546661,0.2146831750869751,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8453369140625,0.8408275246620178,0.2810901999473572,0.2677106559276581,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8460998535156,0.7399734854698181,0.1893316805362701,0.8597580790519714,284.84503173828125,284.95001220703125,297.8603820800781,292.2146301269531,297.3807067871094,297.23992919921875,282.8426818847656,1.0,0.4524524211883545,0.2278484851121902,0.2278484851121902,1.0,1.0,-2.408574104309082,0.2953082919120788,2.1132657527923584,-0.2498674541711807,0.8980926275253296,0.8980926275253296,0.0,91.55572509765624,78.0,47398.8984375,0.0,1172.3475341796875,1.0,278.1578369140625,281.2649841308594,295.2549133300781,298.3566589355469,293.1499938964844,293.1499938964844,278.45001220703125,36106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759145140647888,1.0,0.0,0.0,3.649899244308472,3.649923324584961,8.889043670023966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.94189453125,0.0,1533.8509521484375,1895.4371337890625,0.0,3178.281982421875,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12403860,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177307128906,0.8061195015907288,0.2380323112010955,0.2154597342014312,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0181579589844,0.9990000128746032,0.5249345302581787,0.4345670640468597,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0179443359375,0.875130295753479,0.3086138367652893,0.2163055092096328,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01788330078125,0.8501103520393372,0.2820353507995605,0.2682725489139557,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.7477356195449829,0.1897682398557663,0.8604306578636169,285.0180358886719,284.95001220703125,297.83868408203125,292.2061462402344,297.3792419433594,297.2441711425781,283.0188293457031,1.0,0.4475725591182709,0.2307374775409698,0.2307374775409698,1.0,1.0,-2.3949382305145264,0.298058271408081,2.0968799591064453,-0.2441371977329254,0.9003777503967285,0.9003777503967285,0.0,87.75443267822266,81.0,46163.15625,0.0,1141.206787109375,1.0,278.4421691894531,281.4628295898437,295.1773376464844,298.1481628417969,293.1499938964844,293.1499938964844,278.1499938964844,35959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665206432342529,1.0,0.0,0.0,3.650445461273194,3.6504695415496826,8.891704510460841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98974609375,0.0,1533.36474609375,1895.4371337890625,0.0,3090.170654296875,0.9053632020950316,1.0,0.0,3.0,1.0,0.0
12403920,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177307128906,0.8061195015907288,0.2380323112010955,0.2154597342014312,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0181579589844,0.9990000128746032,0.5249345302581787,0.4345670640468597,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0179443359375,0.875130295753479,0.3086138367652893,0.2163055092096328,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01788330078125,0.8501103520393372,0.2820353507995605,0.2682725489139557,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.7477356195449829,0.1897682398557663,0.8604306578636169,285.0180358886719,284.95001220703125,297.83868408203125,292.2061462402344,297.3792419433594,297.2441711425781,283.0188293457031,1.0,0.4475725591182709,0.2307374775409698,0.2307374775409698,1.0,1.0,-2.3949382305145264,0.298058271408081,2.0968799591064453,-0.2441371977329254,0.9003777503967285,0.9003777503967285,0.0,87.75443267822266,81.0,46163.15625,0.0,1141.206787109375,1.0,278.4421691894531,281.4628295898437,295.1773376464844,298.1481628417969,293.1499938964844,293.1499938964844,278.1499938964844,35959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665206432342529,1.0,0.0,0.0,3.650445461273194,3.6504695415496826,8.891704510460841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98974609375,0.0,1533.36474609375,1895.4371337890625,0.0,3090.170654296875,0.9053632020950316,1.0,0.0,3.0,1.0,0.0
12403980,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8172912597656,0.8117942214012146,0.2380330264568328,0.2156460136175155,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.81640625,0.9990000128746032,0.5292990207672119,0.4258488416671753,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8168334960937,0.8835539221763611,0.3108870983123779,0.2180238217115402,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8169860839844,0.8564326167106628,0.2826170921325683,0.2689612507820129,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8178100585937,0.7529854774475098,0.189998909831047,0.8617716431617737,284.816650390625,284.95001220703125,297.8169250488281,292.19757080078125,297.3810119628906,297.2528381347656,282.8142395019531,1.0,0.445460557937622,0.2336264699697494,0.2336264699697494,1.0,1.0,-2.389179229736328,0.3024038672447204,2.086775302886963,-0.238793283700943,0.8970332741737366,0.8970332741737366,0.0,85.55972290039062,84.0,47013.41015625,0.0,1125.7476806640625,1.0,278.1578369140625,281.2425537109375,295.2260131835937,298.3070373535156,293.1499938964844,293.1499938964844,278.45001220703125,36129.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758920431137085,1.0,0.0,0.0,3.646687269210816,3.6467113494873047,8.873405477061169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.9443359375,0.0,1530.456787109375,1895.4371337890625,0.0,3178.0712890625,0.9046102166175842,1.0,0.0,3.0,1.0,0.0
12404040,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8172912597656,0.8117942214012146,0.2380330264568328,0.2156460136175155,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.81640625,0.9990000128746032,0.5292990207672119,0.4258488416671753,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8168334960937,0.8835539221763611,0.3108870983123779,0.2180238217115402,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8169860839844,0.8564326167106628,0.2826170921325683,0.2689612507820129,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8178100585937,0.7529854774475098,0.189998909831047,0.8617716431617737,284.816650390625,284.95001220703125,297.8169250488281,292.19757080078125,297.3810119628906,297.2528381347656,282.8142395019531,1.0,0.445460557937622,0.2336264699697494,0.2336264699697494,1.0,1.0,-2.389179229736328,0.3024038672447204,2.086775302886963,-0.238793283700943,0.8970332741737366,0.8970332741737366,0.0,85.55972290039062,84.0,47013.41015625,0.0,1125.7476806640625,1.0,278.1578369140625,281.2425537109375,295.2260131835937,298.3070373535156,293.1499938964844,293.1499938964844,278.45001220703125,36129.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758920431137085,1.0,0.0,0.0,3.646687269210816,3.6467113494873047,8.873405477061169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.9443359375,0.0,1530.456787109375,1895.4371337890625,0.0,3178.0712890625,0.9046102166175842,1.0,0.0,3.0,1.0,0.0
12404100,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407958984375,0.8127517104148865,0.2381079494953155,0.2155506312847137,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9450988769531,0.9990000128746032,0.5314419865608215,0.4241154789924621,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429931640625,0.8857848644256592,0.3121058046817779,0.2187445759773254,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422912597656,0.857753336429596,0.2829320132732391,0.2691302597522735,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383544921875,0.7540172338485718,0.1901243925094604,0.8619052767753601,284.94384765625,284.95001220703125,297.8060302734375,292.1932983398437,297.3825988769531,297.2579650878906,282.955810546875,1.0,0.44505774974823,0.2350709587335586,0.2350709587335586,1.0,1.0,-2.3882083892822266,0.3049765229225158,2.0832316875457764,-0.2361142337322235,0.898175060749054,0.898175060749054,0.0,85.13185119628906,84.0,46030.2890625,0.0,1122.905029296875,1.0,278.4012145996094,281.4005432128906,295.1568908691406,298.0828857421875,293.1499938964844,293.1499938964844,278.45001220703125,36068.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688694834709167,1.0,0.0,0.0,3.6451199054718018,3.645143985748291,8.865779363986803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.70263671875,0.0,1528.25830078125,1895.4371337890625,0.0,3112.205322265625,0.9042782187461852,1.0,0.0,3.0,1.0,0.0
12404160,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00152587890625,0.8139715194702148,0.2385264635086059,0.2157945483922958,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0023193359375,0.9990000128746032,0.5338504910469055,0.4226232171058655,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.001953125,0.8882196545600891,0.3136700689792633,0.2197298109531402,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0018005371094,0.8592125773429871,0.28353151679039,0.2695751190185547,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010681152344,0.7551766037940979,0.1904561519622802,0.8629503846168518,285.0021057128906,284.95001220703125,297.795166015625,292.1889953613281,297.3873291015625,297.2672424316406,283.0042724609375,1.0,0.4450758695602417,0.2365916520357132,0.2365916520357132,1.0,1.0,-2.389678239822388,0.3082040846347809,2.08147406578064,-0.2333285063505172,0.8991580009460449,0.8991580009460449,0.0,84.83577728271484,87.0,45925.43359375,0.0,1123.3375244140625,1.0,278.442138671875,281.4493713378906,295.1529235839844,298.10260009765625,293.1499938964844,293.1499938964844,278.75,35982.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648897409439087,1.0,0.0,0.0,3.6462557315826416,3.646279573440552,8.871305112734262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.43994140625,0.0,1528.87744140625,1895.4371337890625,0.0,3074.87109375,0.9044440388679504,1.0,0.0,3.0,1.0,0.0
12404220,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2167663574219,0.8162955641746521,0.2398803383111953,0.2168385833501815,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2176818847656,0.9990000128746032,0.5390542149543762,0.4208914041519165,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2172546386719,0.8928185105323792,0.317349761724472,0.2221491634845733,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21710205078125,0.8618799448013306,0.2852381765842438,0.2710054516792297,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2162170410156,0.7573524713516235,0.1915230900049209,0.8670368194580078,285.2174377441406,284.95001220703125,297.7734375,292.1804504394531,297.40069580078125,297.2908020019531,283.22003173828125,1.0,0.4462136328220367,0.239633023738861,0.239633023738861,1.0,1.0,-2.3983795642852783,0.3159502148628235,2.0824294090271,-0.227721557021141,0.9044309258461,0.9044309258461,0.0,84.70953369140625,90.0,44966.51171875,0.0,1132.5950927734375,1.0,278.74176025390625,281.6787109375,295.1379699707031,298.0098876953125,293.1499938964844,293.1499938964844,278.45001220703125,35740.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532946705818176,1.0,0.0,0.0,3.655032396316528,3.6550564765930176,8.914064437703928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.5576171875,0.0,1536.833984375,1895.4371337890625,0.0,2966.138427734375,0.9062479734420776,1.0,0.0,3.0,1.0,0.0
12404280,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2167663574219,0.8162955641746521,0.2398803383111953,0.2168385833501815,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2176818847656,0.9990000128746032,0.5390542149543762,0.4208914041519165,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2172546386719,0.8928185105323792,0.317349761724472,0.2221491634845733,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21710205078125,0.8618799448013306,0.2852381765842438,0.2710054516792297,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2162170410156,0.7573524713516235,0.1915230900049209,0.8670368194580078,285.2174377441406,284.95001220703125,297.7734375,292.1804504394531,297.40069580078125,297.2908020019531,283.22003173828125,1.0,0.4462136328220367,0.239633023738861,0.239633023738861,1.0,1.0,-2.3983795642852783,0.3159502148628235,2.0824294090271,-0.227721557021141,0.9044309258461,0.9044309258461,0.0,84.70953369140625,90.0,44966.51171875,0.0,1132.5950927734375,1.0,278.74176025390625,281.6787109375,295.1379699707031,298.0098876953125,293.1499938964844,293.1499938964844,278.45001220703125,35740.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532946705818176,1.0,0.0,0.0,3.655032396316528,3.6550564765930176,8.914064437703928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.5576171875,0.0,1536.833984375,1895.4371337890625,0.0,2966.138427734375,0.9062479734420776,1.0,0.0,3.0,1.0,0.0
12404340,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05145263671875,0.8165923357009888,0.2403461039066314,0.2175670713186264,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.542167067527771,0.4218219220638275,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506286621094,0.8947009444236755,0.319684237241745,0.2240099459886551,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509033203125,0.8624438047409058,0.2861718237400055,0.2721419036388397,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.052490234375,0.7578125,0.1921282708644867,0.8705689907073975,285.0503845214844,284.95001220703125,297.7562561035156,292.1737060546875,297.4031066894531,297.29913330078125,283.046630859375,1.0,0.4479449987411499,0.2420470863580703,0.2420470863580703,1.0,1.0,-2.408216953277588,0.3228039741516113,2.085412979125977,-0.2231496274471283,0.9041198492050172,0.9041198492050172,0.0,85.22423553466797,90.0,46121.6875,0.0,1145.8349609375,1.0,278.466552734375,281.4838562011719,295.21905517578125,298.2418518066406,293.1499938964844,293.1499938964844,278.45001220703125,35830.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645051121711731,1.0,0.0,0.0,3.660767793655396,3.6607918739318848,8.94206209522963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.619140625,0.0,1543.907958984375,1895.4371337890625,0.0,3071.26318359375,0.9075507521629332,1.0,0.0,3.0,1.0,0.0
12404400,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0400695800781,0.8160943388938904,0.2403376400470733,0.2176020741462707,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0394897460937,0.9990000128746032,0.542708694934845,0.4227013289928436,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0397644042969,0.8945633769035339,0.3201667964458465,0.2243764996528625,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03985595703125,0.8620230555534363,0.2863016426563263,0.2723074853420257,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404357910156,0.7574386596679688,0.1922000050544738,0.8710685968399048,285.0396423339844,284.95001220703125,297.7518005371094,292.17193603515625,297.4018249511719,297.2987976074219,283.0381774902344,1.0,0.4484662413597107,0.2426743954420089,0.2426743954420089,1.0,1.0,-2.410555362701416,0.3245524168014526,2.086002826690674,-0.2219441384077072,0.9042359590530396,0.9042359590530396,0.0,85.49545288085938,93.0,46175.640625,0.0,1149.6070556640625,1.0,278.4577941894531,281.4743957519531,295.21368408203125,298.230712890625,293.1499938964844,293.1499938964844,278.1499938964844,35846.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659496307373047,1.0,0.0,0.0,3.661713123321533,3.6617372035980233,8.946680623012071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.6142578125,0.0,1545.0848388671875,1895.4371337890625,0.0,3084.814208984375,0.9077828526496888,1.0,0.0,3.0,1.0,0.0
12404460,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8399353027344,0.8116694092750549,0.239756092429161,0.2173119783401489,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8393249511719,0.9990000128746032,0.5436770915985107,0.4293415248394012,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.839599609375,0.8917183876037598,0.3219448924064636,0.2257966697216034,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8397216796875,0.857954740524292,0.2863915860652923,0.2726416885852813,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8403015136719,0.7537920475006104,0.1921160072088241,0.8717213869094849,284.8395080566406,284.95001220703125,297.7303161621094,292.1635437011719,297.3861389160156,297.284912109375,282.8379821777344,1.0,0.4512650370597839,0.2454041093587875,0.2454041093587875,1.0,1.0,-2.421077013015747,0.3323213160037994,2.0887556076049805,-0.2166216969490051,0.90114426612854,0.90114426612854,0.0,87.33565521240234,96.0,47375.08203125,0.0,1169.220703125,1.0,278.1581420898437,281.2539367675781,295.2137756347656,298.323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36053.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791335821151733,1.0,0.0,0.0,3.660502195358277,3.6605262756347656,8.94076379154285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.22802734375,0.0,1545.28857421875,1895.4371337890625,0.0,3208.460205078125,0.9076462984085084,1.0,0.0,3.0,1.0,0.0
12404520,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8399353027344,0.8116694092750549,0.239756092429161,0.2173119783401489,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8393249511719,0.9990000128746032,0.5436770915985107,0.4293415248394012,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.839599609375,0.8917183876037598,0.3219448924064636,0.2257966697216034,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8397216796875,0.857954740524292,0.2863915860652923,0.2726416885852813,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8403015136719,0.7537920475006104,0.1921160072088241,0.8717213869094849,284.8395080566406,284.95001220703125,297.7303161621094,292.1635437011719,297.3861389160156,297.284912109375,282.8379821777344,1.0,0.4512650370597839,0.2454041093587875,0.2454041093587875,1.0,1.0,-2.421077013015747,0.3323213160037994,2.0887556076049805,-0.2166216969490051,0.90114426612854,0.90114426612854,0.0,87.33565521240234,96.0,47375.08203125,0.0,1169.220703125,1.0,278.1581420898437,281.2539367675781,295.2137756347656,298.323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36053.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791335821151733,1.0,0.0,0.0,3.660502195358277,3.6605262756347656,8.94076379154285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.22802734375,0.0,1545.28857421875,1895.4371337890625,0.0,3208.460205078125,0.9076462984085084,1.0,0.0,3.0,1.0,0.0
12404580,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404541015625,0.8060499429702759,0.2394071072340011,0.2169428914785385,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406677246094,0.9990000128746032,0.5433189868927002,0.437669426202774,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8405456542969,0.8876612782478333,0.3239273726940155,0.2271352857351303,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84051513671875,0.85271817445755,0.2865302860736847,0.272760659456253,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.7490096688270569,0.1919659674167633,0.8712129592895508,284.8406066894531,284.95001220703125,297.708984375,292.1552734375,297.3675231933594,297.2670593261719,282.8413391113281,1.0,0.4543906152248382,0.2481338083744049,0.2481338083744049,1.0,1.0,-2.431776762008667,0.3402173221111297,2.091559410095215,-0.2112447321414947,0.8996496796607971,0.8996496796607971,0.0,89.59941101074219,99.0,47519.296875,0.0,1190.9560546875,1.0,278.15020751953125,281.255615234375,295.1628112792969,298.246826171875,293.1499938964844,293.1499938964844,278.45001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798078894615173,1.0,0.0,0.0,3.6563220024108887,3.656346082687378,8.920355298869254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.44775390625,0.0,1541.0264892578125,1895.4371337890625,0.0,3214.7802734375,0.9067639708518982,1.0,0.0,3.0,1.0,0.0
12404640,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8404541015625,0.8060499429702759,0.2394071072340011,0.2169428914785385,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406677246094,0.9990000128746032,0.5433189868927002,0.437669426202774,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8405456542969,0.8876612782478333,0.3239273726940155,0.2271352857351303,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84051513671875,0.85271817445755,0.2865302860736847,0.272760659456253,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84033203125,0.7490096688270569,0.1919659674167633,0.8712129592895508,284.8406066894531,284.95001220703125,297.708984375,292.1552734375,297.3675231933594,297.2670593261719,282.8413391113281,1.0,0.4543906152248382,0.2481338083744049,0.2481338083744049,1.0,1.0,-2.431776762008667,0.3402173221111297,2.091559410095215,-0.2112447321414947,0.8996496796607971,0.8996496796607971,0.0,89.59941101074219,99.0,47519.296875,0.0,1190.9560546875,1.0,278.15020751953125,281.255615234375,295.1628112792969,298.246826171875,293.1499938964844,293.1499938964844,278.45001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798078894615173,1.0,0.0,0.0,3.6563220024108887,3.656346082687378,8.920355298869254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.44775390625,0.0,1541.0264892578125,1895.4371337890625,0.0,3214.7802734375,0.9067639708518982,1.0,0.0,3.0,1.0,0.0
12404700,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98419189453125,0.8036201000213623,0.2395986914634704,0.2169832587242126,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889831542969,0.9990000128746032,0.5432314872741699,0.4416349232196808,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98681640625,0.8860450983047485,0.3252879381179809,0.2279762476682663,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98583984375,0.850472092628479,0.2868951261043548,0.2729958295822143,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9815979003906,0.7469231486320496,0.1920819133520126,0.8714398741722107,284.9875793457031,284.95001220703125,297.6983947753906,292.1512145996094,297.3611145019531,297.26177978515625,283.0004577636719,1.0,0.4560850262641907,0.249498650431633,0.249498650431633,1.0,1.0,-2.438152551651001,0.3444338738918304,2.0937187671661377,-0.2085268795490265,0.9012922644615172,0.9012922644615172,0.0,90.73110961914062,99.0,46650.97265625,0.0,1203.0927734375,1.0,278.4002380371094,281.4299011230469,295.106201171875,298.0528259277344,293.1499938964844,293.1499938964844,278.45001220703125,36022.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725155591964722,1.0,0.0,0.0,3.655853748321533,3.6558778285980233,8.918071330299426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.357421875,0.0,1539.856201171875,1895.4371337890625,0.0,3146.40673828125,0.9066516757011414,1.0,0.0,3.0,1.0,0.0
12404760,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543518066406,0.8020352721214294,0.2400995939970016,0.2173581719398498,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.055419921875,0.9990000128746032,0.5434690713882446,0.4449560642242431,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.054931640625,0.8852437734603882,0.326966643333435,0.2290838062763214,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0547180175781,0.848960280418396,0.2875452041625976,0.2735327780246734,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0537414550781,0.7454825043678284,0.1924072355031967,0.8726610541343689,285.0551147460937,284.95001220703125,297.6878662109375,292.1471862792969,297.35809326171875,297.2609558105469,283.05810546875,1.0,0.4579049944877624,0.250799298286438,0.250799298286438,1.0,1.0,-2.446033239364624,0.3488926887512207,2.097140550613404,-0.2059042602777481,0.9027236700057985,0.9027236700057985,0.0,91.76628875732422,102.0,46666.203125,0.0,1216.6629638671875,1.0,278.4419860839844,281.4868469238281,295.11279296875,298.0962219238281,293.1499938964844,293.1499938964844,278.1499938964844,35923.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692557215690613,1.0,0.0,0.0,3.658180952072144,3.658205032348633,8.929428645387816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.287109375,0.0,1541.7154541015625,1895.4371337890625,0.0,3115.82861328125,0.907074511051178,1.0,0.0,3.0,1.0,0.0
12404820,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88702392578125,0.7978371381759644,0.2402195632457733,0.2178127616643905,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865661621094,0.9990000128746032,0.5426807403564453,0.4527642428874969,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88677978515625,0.8825926780700684,0.3294241428375244,0.2310657054185867,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868713378906,0.845152735710144,0.2882011532783508,0.2744493186473846,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872985839844,0.7419791221618652,0.1926440298557281,0.8747882843017578,284.88671875,284.95001220703125,297.6670227050781,292.1393127441406,297.3439636230469,297.2489318847656,282.8857421875,1.0,0.4617676734924316,0.2534006237983703,0.2534006237983703,1.0,1.0,-2.461999893188477,0.3579328060150146,2.104067087173462,-0.2004953175783157,0.9005469083786011,0.9005469083786011,0.0,94.1489715576172,105.0,47942.8046875,0.0,1245.5958251953125,1.0,278.15777587890625,281.2928161621094,295.178466796875,298.3048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36049.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810398578643799,1.0,0.0,0.0,3.6572747230529785,3.657298803329468,8.925005090532068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.50390625,0.0,1541.650146484375,1895.4371337890625,0.0,3226.324951171875,0.9069288372993468,1.0,0.0,3.0,1.0,0.0
12404880,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88702392578125,0.7978371381759644,0.2402195632457733,0.2178127616643905,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865661621094,0.9990000128746032,0.5426807403564453,0.4527642428874969,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88677978515625,0.8825926780700684,0.3294241428375244,0.2310657054185867,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8868713378906,0.845152735710144,0.2882011532783508,0.2744493186473846,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872985839844,0.7419791221618652,0.1926440298557281,0.8747882843017578,284.88671875,284.95001220703125,297.6670227050781,292.1393127441406,297.3439636230469,297.2489318847656,282.8857421875,1.0,0.4617676734924316,0.2534006237983703,0.2534006237983703,1.0,1.0,-2.461999893188477,0.3579328060150146,2.104067087173462,-0.2004953175783157,0.9005469083786011,0.9005469083786011,0.0,94.1489715576172,105.0,47942.8046875,0.0,1245.5958251953125,1.0,278.15777587890625,281.2928161621094,295.178466796875,298.3048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36049.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810398578643799,1.0,0.0,0.0,3.6572747230529785,3.657298803329468,8.925005090532068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.50390625,0.0,1541.650146484375,1895.4371337890625,0.0,3226.324951171875,0.9069288372993468,1.0,0.0,3.0,1.0,0.0
12404940,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.7932565212249756,0.2401288151741027,0.2177592366933822,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5411503911018372,0.4603104591369629,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8914794921875,0.8792473673820496,0.3311860859394073,0.2323120534420013,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.89141845703125,0.8410757780075073,0.2885175347328186,0.2748007178306579,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89117431640625,0.7382723093032837,0.1926711201667785,0.8752099275588989,284.8915100097656,284.95001220703125,297.65069580078125,292.1332397460937,297.33111572265625,297.2370300292969,282.8924865722656,1.0,0.4648862183094024,0.2554661333560943,0.2554661333560943,1.0,1.0,-2.4734275341033936,0.3649162650108337,2.108511209487915,-0.1961359679698944,0.8999421000480652,0.8999421000480652,0.0,96.35626983642578,105.0,48139.42578125,0.0,1268.629638671875,1.0,278.150390625,281.29718017578125,295.1507568359375,298.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,36067.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832510113716125,1.0,0.0,0.0,3.655105829238892,3.655129909515381,8.914421982808562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.67431640625,0.0,1539.361572265625,1895.4371337890625,0.0,3247.039794921875,0.9064671397209167,1.0,0.0,3.0,1.0,0.0
12405000,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89703369140625,0.7922166585922241,0.2402136325836181,0.2178011238574981,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89569091796875,0.9990000128746032,0.5406523942947388,0.4621617496013641,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.895751953125,0.8785136938095093,0.3317337334156036,0.232674166560173,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89599609375,0.8401350975036621,0.2886731922626495,0.2749287486076355,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012451171875,0.7374179363250732,0.1927490830421447,0.8754600286483765,284.8955383300781,284.95001220703125,297.646484375,292.1316833496094,297.3287658691406,297.2352294921875,282.89666748046875,1.0,0.4657101929187774,0.2560019493103027,0.2560019493103027,1.0,1.0,-2.476590394973755,0.3667860627174377,2.109804391860962,-0.1949997693300247,0.8998406529426575,0.8998406529426575,0.0,96.9139404296875,93.0,48191.8984375,0.0,1274.815673828125,1.0,278.1501770019531,281.3006896972656,295.14581298828125,298.265869140625,293.1499938964844,293.1499938964844,278.45001220703125,36066.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835616707801819,1.0,0.0,0.0,3.654592752456665,3.6546168327331534,8.911920303944498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.61181640625,0.0,1538.7860107421875,1895.4371337890625,0.0,3249.949462890625,0.9063529372215272,1.0,0.0,3.0,1.0,0.0
12405060,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.09747314453125,0.7957749962806702,0.2409244924783706,0.2182090431451797,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09814453125,0.9990000128746032,0.5401726961135864,0.4570215344429016,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0978698730469,0.8843808174133301,0.3348180949687958,0.2346251606941223,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.09771728515625,0.8438796401023865,0.2897516787052154,0.2757200300693512,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.740394651889801,0.1932671517133712,0.8770003914833069,285.09796142578125,284.95001220703125,297.6263122558594,292.1243591308594,297.3246765136719,297.2357788085937,283.0994873046875,1.0,0.4642381966114044,0.2584240436553955,0.2584240436553955,1.0,1.0,-2.476069688796997,0.3718543946743011,2.104215383529663,-0.1896686106920242,0.9034458994865416,0.9034458994865416,0.0,95.64130401611328,96.0,47175.92578125,0.0,1268.778076171875,1.0,278.4420166015625,281.5213623046875,295.0954895019531,298.11590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35872.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743496537208557,1.0,0.0,0.0,3.6585073471069336,3.658531427383423,8.931021397984296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.19287109375,0.0,1541.6947021484375,1895.4371337890625,0.0,3163.607666015625,0.907110631465912,1.0,0.0,3.0,1.0,0.0
12405120,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.09747314453125,0.7957749962806702,0.2409244924783706,0.2182090431451797,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09814453125,0.9990000128746032,0.5401726961135864,0.4570215344429016,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0978698730469,0.8843808174133301,0.3348180949687958,0.2346251606941223,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.09771728515625,0.8438796401023865,0.2897516787052154,0.2757200300693512,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.740394651889801,0.1932671517133712,0.8770003914833069,285.09796142578125,284.95001220703125,297.6263122558594,292.1243591308594,297.3246765136719,297.2357788085937,283.0994873046875,1.0,0.4642381966114044,0.2584240436553955,0.2584240436553955,1.0,1.0,-2.476069688796997,0.3718543946743011,2.104215383529663,-0.1896686106920242,0.9034458994865416,0.9034458994865416,0.0,95.64130401611328,96.0,47175.92578125,0.0,1268.778076171875,1.0,278.4420166015625,281.5213623046875,295.0954895019531,298.11590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35872.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743496537208557,1.0,0.0,0.0,3.6585073471069336,3.658531427383423,8.931021397984296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.19287109375,0.0,1541.6947021484375,1895.4371337890625,0.0,3163.607666015625,0.907110631465912,1.0,0.0,3.0,1.0,0.0
