time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405180,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91119384765625,0.7973522543907166,0.2409993708133697,0.2185425013303756,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.9990000128746032,0.540949285030365,0.4550867676734924,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9107666015625,0.8880731463432312,0.3371788561344147,0.2364943176507949,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91094970703125,0.8458114266395569,0.2903798520565033,0.2765321731567383,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9115905761719,0.7418553829193115,0.1935209929943084,0.8788078427314758,284.91070556640625,284.95001220703125,297.6065368652344,292.1173400878906,297.31884765625,297.234130859375,282.9089660644531,1.0,0.4646868109703064,0.2608461678028106,0.2608461678028106,1.0,1.0,-2.4795291423797607,0.3778880834579468,2.1016411781311035,-0.1845952421426773,0.9014479517936708,0.9014479517936708,0.0,95.27454376220705,99.0,48256.0703125,0.0,1271.4090576171875,1.0,278.1577453613281,281.3125915527344,295.1537475585937,298.3046569824219,293.1499938964844,293.1499938964844,278.1499938964844,36010.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855246305465698,1.0,0.0,0.0,3.659099102020264,3.659123182296753,8.93391074896499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.46240234375,0.0,1543.392822265625,1895.4371337890625,0.0,3268.33056640625,0.9073078036308287,1.0,0.0,3.0,1.0,0.0
12405240,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91119384765625,0.7973522543907166,0.2409993708133697,0.2185425013303756,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.9990000128746032,0.540949285030365,0.4550867676734924,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9107666015625,0.8880731463432312,0.3371788561344147,0.2364943176507949,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91094970703125,0.8458114266395569,0.2903798520565033,0.2765321731567383,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9115905761719,0.7418553829193115,0.1935209929943084,0.8788078427314758,284.91070556640625,284.95001220703125,297.6065368652344,292.1173400878906,297.31884765625,297.234130859375,282.9089660644531,1.0,0.4646868109703064,0.2608461678028106,0.2608461678028106,1.0,1.0,-2.4795291423797607,0.3778880834579468,2.1016411781311035,-0.1845952421426773,0.9014479517936708,0.9014479517936708,0.0,95.27454376220705,99.0,48256.0703125,0.0,1271.4090576171875,1.0,278.1577453613281,281.3125915527344,295.1537475585937,298.3046569824219,293.1499938964844,293.1499938964844,278.1499938964844,36010.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855246305465698,1.0,0.0,0.0,3.659099102020264,3.659123182296753,8.93391074896499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.46240234375,0.0,1543.392822265625,1895.4371337890625,0.0,3268.33056640625,0.9073078036308287,1.0,0.0,3.0,1.0,0.0
12405300,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.796535074710846,0.24089016020298,0.2184376418590545,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034118652344,0.9990000128746032,0.5409838557243347,0.4562295377254486,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.8882099986076355,0.3381913602352142,0.2371948510408401,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034423828125,0.8452900648117065,0.2905380427837372,0.2766909003257751,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034729003906,0.7412976622581482,0.1935244649648666,0.8789011240005493,284.9034118652344,284.95001220703125,297.5968017578125,292.1139831542969,297.3143920898437,297.231201171875,282.9034118652344,1.0,0.4652872383594513,0.262057214975357,0.262057214975357,1.0,1.0,-2.481919288635254,0.3810767233371734,2.1008424758911133,-0.1819893419742584,0.9010556936264038,0.9010556936264038,0.0,95.62869262695312,99.0,48293.7109375,0.0,1275.8017578125,1.0,278.1512145996094,281.3065185546875,295.1333312988281,298.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36033.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865832686424255,1.0,0.0,0.0,3.6582610607147217,3.658285140991211,8.929819728109578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.78466796875,0.0,1542.628173828125,1895.4371337890625,0.0,3278.240478515625,0.9071452617645264,1.0,0.0,3.0,1.0,0.0
12405360,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052124023437,0.7954794764518738,0.2408589422702789,0.2183903157711029,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90533447265625,0.9990000128746032,0.5408902764320374,0.4578964412212372,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052734375,0.8880499601364136,0.3392775952816009,0.2379362881183624,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052429199219,0.8444907665252686,0.2907434999942779,0.2768777906894684,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051513671875,0.7404906749725342,0.1935519427061081,0.8790442943572998,284.9053039550781,284.95001220703125,297.5871887207031,292.1106872558594,297.3104858398437,297.2289428710937,282.9056701660156,1.0,0.4661084115505218,0.2633087337017059,0.2633087337017059,1.0,1.0,-2.4851508140563965,0.3845612108707428,2.1005897521972656,-0.1792751401662826,0.900774359703064,0.900774359703064,0.0,96.13916015625,102.0,48331.32421875,0.0,1281.8912353515625,1.0,278.1501770019531,281.30816650390625,295.11883544921875,298.2510681152344,293.1499938964844,293.1499938964844,278.1499938964844,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867791295051575,1.0,0.0,0.0,3.657402276992798,3.657426357269287,8.925627525968594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.51904296875,0.0,1541.7344970703125,1895.4371337890625,0.0,3280.073486328125,0.9069617390632628,1.0,0.0,3.0,1.0,0.0
12405420,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.91522216796875,0.7929151058197021,0.2409410923719406,0.2184658050537109,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9154357910156,0.9990000128746032,0.5402570366859436,0.462383508682251,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.887132465839386,0.3415855169296264,0.2395437657833099,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.915283203125,0.8423668146133423,0.2912674248218536,0.2773807942867279,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9151306152344,0.7384160161018372,0.1936747431755066,0.8797022104263306,284.9153747558594,284.95001220703125,297.5683288574219,292.1044616699219,297.3037109375,297.2257385253906,282.916015625,1.0,0.4683112800121307,0.2658118307590484,0.2658118307590484,1.0,1.0,-2.4939560890197754,0.3921517431735992,2.101804494857788,-0.1737309545278549,0.9003751277923584,0.9003751277923584,0.0,97.52661895751952,90.0,48442.9765625,0.0,1298.5509033203125,1.0,278.1499938964844,281.31646728515625,295.1061096191406,298.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868768811225891,1.0,0.0,0.0,3.6556921005249023,3.655715942382813,8.91728177521145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.55419921875,0.0,1539.845458984375,1895.4371337890625,0.0,3280.988525390625,0.906583309173584,1.0,0.0,3.0,1.0,0.0
12405480,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.91522216796875,0.7929151058197021,0.2409410923719406,0.2184658050537109,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9154357910156,0.9990000128746032,0.5402570366859436,0.462383508682251,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.887132465839386,0.3415855169296264,0.2395437657833099,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.915283203125,0.8423668146133423,0.2912674248218536,0.2773807942867279,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9151306152344,0.7384160161018372,0.1936747431755066,0.8797022104263306,284.9153747558594,284.95001220703125,297.5683288574219,292.1044616699219,297.3037109375,297.2257385253906,282.916015625,1.0,0.4683112800121307,0.2658118307590484,0.2658118307590484,1.0,1.0,-2.4939560890197754,0.3921517431735992,2.101804494857788,-0.1737309545278549,0.9003751277923584,0.9003751277923584,0.0,97.52661895751952,90.0,48442.9765625,0.0,1298.5509033203125,1.0,278.1499938964844,281.31646728515625,295.1061096191406,298.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868768811225891,1.0,0.0,0.0,3.6556921005249023,3.655715942382813,8.91728177521145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.55419921875,0.0,1539.845458984375,1895.4371337890625,0.0,3280.988525390625,0.906583309173584,1.0,0.0,3.0,1.0,0.0
12405540,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9150085449219,0.796122133731842,0.2410399168729782,0.218506708741188,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.540093183517456,0.4570638835430145,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9149169921875,0.892285943031311,0.3434744775295257,0.2408222556114196,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9149475097656,0.8458349704742432,0.2917217016220093,0.2777577638626098,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91510009765625,0.7411548495292664,0.1937855184078216,0.8799662590026855,284.9148864746094,284.95001220703125,297.553466796875,292.0997619628906,297.2993469238281,297.2244873046875,282.914306640625,1.0,0.4663341045379638,0.2678360939025879,0.2678360939025879,1.0,1.0,-2.489938974380493,0.3956332206726074,2.0943057537078857,-0.169165700674057,0.9000119566917419,0.9000119566917419,0.0,96.0972671508789,90.0,48392.6484375,0.0,1287.515380859375,1.0,278.1499938964844,281.3156433105469,295.1014099121094,298.2337341308594,293.1499938964844,293.1499938964844,278.1499938964844,36046.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871588706970215,1.0,0.0,0.0,3.654344081878662,3.654368162155152,8.910707833820197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.67626953125,0.0,1538.3544921875,1895.4371337890625,0.0,3283.62744140625,0.9062808156013488,1.0,0.0,3.0,1.0,0.0
12405600,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91558837890625,0.7976012229919434,0.2411326766014099,0.218528464436531,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.912353515625,0.9990000128746032,0.5402782559394836,0.4546437859535217,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9125671386719,0.8943065404891968,0.3439709842205047,0.2411303669214248,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9131774902344,0.8473645448684692,0.2918759882450104,0.2778535187244415,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248962402344,0.7424083352088928,0.1938621252775192,0.8800408244132996,284.9124450683594,284.95001220703125,297.54998779296875,292.09869384765625,297.29901123046875,297.2250366210937,282.91168212890625,1.0,0.4655039310455322,0.2683148980140686,0.2683148980140686,1.0,1.0,-2.48763370513916,0.3961296379566192,2.091504096984864,-0.1681456416845321,0.8998867869377136,0.8998867869377136,0.0,95.43318939208984,93.0,48356.12109375,0.0,1281.871826171875,1.0,278.1499938964844,281.313720703125,295.0999755859375,298.2311096191406,293.1499938964844,293.1499938964844,278.45001220703125,36048.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871793150901794,1.0,0.0,0.0,3.653968811035156,3.6539928913116455,8.908876907298691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.7255859375,0.0,1537.9544677734375,1895.4371337890625,0.0,3283.819091796875,0.9061980843544006,1.0,0.0,3.0,1.0,0.0
12405660,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10260009765625,0.8011008501052856,0.2418681979179382,0.2189844101667404,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.10333251953125,0.9990000128746032,0.5428582429885864,0.4498130083084106,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1030578613281,0.9000222682952881,0.3469651639461517,0.2430327236652374,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1028747558594,0.8511009216308594,0.2929830551147461,0.2786887288093567,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1022033691406,0.7453638911247253,0.1944067329168319,0.8817427158355713,285.1031494140625,284.95001220703125,297.5321044921875,292.09326171875,297.3004455566406,297.2320861816406,283.10504150390625,1.0,0.4649513661861419,0.2707067728042602,0.2707067728042602,1.0,1.0,-2.4876956939697266,0.4014509618282318,2.086244821548462,-0.1630591750144958,0.9034339785575868,0.9034339785575868,0.0,94.2590103149414,96.0,47234.0859375,0.0,1276.9521484375,1.0,278.4420166015625,281.5252380371094,295.0565490722656,298.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,35865.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765098452568054,1.0,0.0,0.0,3.658057451248169,3.658081531524658,8.928824968279514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.76123046875,0.0,1541.1424560546875,1895.4371337890625,0.0,3183.864013671875,0.9070055484771729,1.0,0.0,3.0,1.0,0.0
12405720,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10260009765625,0.8011008501052856,0.2418681979179382,0.2189844101667404,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.10333251953125,0.9990000128746032,0.5428582429885864,0.4498130083084106,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1030578613281,0.9000222682952881,0.3469651639461517,0.2430327236652374,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1028747558594,0.8511009216308594,0.2929830551147461,0.2786887288093567,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1022033691406,0.7453638911247253,0.1944067329168319,0.8817427158355713,285.1031494140625,284.95001220703125,297.5321044921875,292.09326171875,297.3004455566406,297.2320861816406,283.10504150390625,1.0,0.4649513661861419,0.2707067728042602,0.2707067728042602,1.0,1.0,-2.4876956939697266,0.4014509618282318,2.086244821548462,-0.1630591750144958,0.9034339785575868,0.9034339785575868,0.0,94.2590103149414,96.0,47234.0859375,0.0,1276.9521484375,1.0,278.4420166015625,281.5252380371094,295.0565490722656,298.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,35865.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765098452568054,1.0,0.0,0.0,3.658057451248169,3.658081531524658,8.928824968279514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.76123046875,0.0,1541.1424560546875,1895.4371337890625,0.0,3183.864013671875,0.9070055484771729,1.0,0.0,3.0,1.0,0.0
12405780,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9184265136719,0.8017175793647766,0.2419271171092987,0.2193273454904556,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.917724609375,0.9990000128746032,0.5446915626525879,0.4495067596435547,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91796875,0.9025223851203918,0.3492081463336944,0.2448358386754989,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91815185546875,0.8520975112915039,0.2935883998870849,0.2795088291168213,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188232421875,0.7460324764251709,0.194653645157814,0.8836421370506287,284.9179382324219,284.95001220703125,297.5145263671875,292.0881042480469,297.2963256835937,297.2320251464844,282.9162292480469,1.0,0.4658134281635284,0.2730986773967743,0.2730986773967743,1.0,1.0,-2.493173122406006,0.4081226885318756,2.085050344467163,-0.1576394587755203,0.901553511619568,0.901553511619568,0.0,94.3631591796875,99.0,48317.890625,0.0,1284.0660400390625,1.0,278.1577453613281,281.31671142578125,295.12091064453125,298.2737731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869771957397461,1.0,0.0,0.0,3.659011602401733,3.659035682678223,8.933484423323534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.52783203125,0.0,1543.223388671875,1895.4371337890625,0.0,3281.927490234375,0.9072818160057068,1.0,0.0,3.0,1.0,0.0
12405840,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9184265136719,0.8017175793647766,0.2419271171092987,0.2193273454904556,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.917724609375,0.9990000128746032,0.5446915626525879,0.4495067596435547,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.91796875,0.9025223851203918,0.3492081463336944,0.2448358386754989,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91815185546875,0.8520975112915039,0.2935883998870849,0.2795088291168213,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9188232421875,0.7460324764251709,0.194653645157814,0.8836421370506287,284.9179382324219,284.95001220703125,297.5145263671875,292.0881042480469,297.2963256835937,297.2320251464844,282.9162292480469,1.0,0.4658134281635284,0.2730986773967743,0.2730986773967743,1.0,1.0,-2.493173122406006,0.4081226885318756,2.085050344467163,-0.1576394587755203,0.901553511619568,0.901553511619568,0.0,94.3631591796875,99.0,48317.890625,0.0,1284.0660400390625,1.0,278.1577453613281,281.31671142578125,295.12091064453125,298.2737731933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869771957397461,1.0,0.0,0.0,3.659011602401733,3.659035682678223,8.933484423323534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.52783203125,0.0,1543.223388671875,1895.4371337890625,0.0,3281.927490234375,0.9072818160057068,1.0,0.0,3.0,1.0,0.0
12405900,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9109191894531,0.8005615472793579,0.2418036609888076,0.2192153483629226,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.910888671875,0.9990000128746032,0.5449780225753784,0.4511729180812835,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.910888671875,0.9022144079208374,0.3501651287078857,0.2454993575811386,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9109191894531,0.851220965385437,0.2937240302562713,0.2796533703804016,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91094970703125,0.7451792359352112,0.1946457177400589,0.8837156295776367,284.910888671875,284.95001220703125,297.505859375,292.0856018066406,297.2922668457031,297.22930908203125,282.9109191894531,1.0,0.466583788394928,0.2742946147918701,0.2742946147918701,1.0,1.0,-2.496098279953003,0.4115245938301086,2.084573745727539,-0.1549137234687805,0.901213526725769,0.901213526725769,0.0,94.8590316772461,99.0,48358.00390625,0.0,1289.75048828125,1.0,278.1512145996094,281.31060791015625,295.10284423828125,298.2431945800781,293.1499938964844,293.1499938964844,278.1499938964844,36023.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879022598266602,1.0,0.0,0.0,3.65836763381958,3.658391714096069,8.930339276957966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.4873046875,0.0,1542.670654296875,1895.4371337890625,0.0,3290.584228515625,0.9071621894836426,1.0,0.0,3.0,1.0,0.0
12405960,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129943847656,0.7992022037506104,0.2417575716972351,0.2191589027643203,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9131164550781,0.9990000128746032,0.5450243949890137,0.4532979428768158,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.9016493558883668,0.3511991798877716,0.2462063282728195,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130249023437,0.8500968813896179,0.293904572725296,0.2798219919204712,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129333496094,0.7441034913063049,0.1946599185466766,0.8838230967521667,284.9130859375,284.95001220703125,297.49725341796875,292.0831604003906,297.2885437011719,297.2270202636719,282.9134826660156,1.0,0.4675476253032684,0.275449275970459,0.275449275970459,1.0,1.0,-2.499763250350952,0.4150378108024597,2.084725379943848,-0.152243360877037,0.9009872674942015,0.9009872674942015,0.0,95.49170684814452,102.0,48400.67578125,0.0,1296.9420166015625,1.0,278.1501770019531,281.3124084472656,295.09014892578125,298.2252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36031.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880367875099182,1.0,0.0,0.0,3.657713890075684,3.657737970352173,8.92714808742312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.0322265625,0.0,1542.00146484375,1895.4371337890625,0.0,3291.843017578125,0.9070241451263428,1.0,0.0,3.0,1.0,0.0
12406020,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237060546875,0.79613196849823,0.2418108135461807,0.2192145586013794,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239501953125,0.9990000128746032,0.5444670915603638,0.4585279524326324,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9238586425781,0.9000292420387268,0.3534047305583954,0.2477469444274902,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237976074219,0.847418487071991,0.2943761646747589,0.2802830040454864,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9236145019531,0.7415760159492493,0.1947547942399978,0.8843890428543091,284.9238586425781,284.95001220703125,297.480224609375,292.07843017578125,297.2817077636719,297.22320556640625,282.924560546875,1.0,0.4699686169624328,0.2777585685253143,0.2777585685253143,1.0,1.0,-2.509196519851685,0.4226255714893341,2.086570978164673,-0.1468003392219543,0.9007061719894409,0.9007061719894409,0.0,97.07414245605467,105.0,48526.34765625,0.0,1315.3511962890625,1.0,278.1499938964844,281.3212280273437,295.0800170898437,298.21563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881332874298096,1.0,0.0,0.0,3.65644907951355,3.656473159790039,8.920976029003214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.92529296875,0.0,1540.60009765625,1895.4371337890625,0.0,3292.745849609375,0.9067445397377014,1.0,0.0,3.0,1.0,0.0
12406080,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237060546875,0.79613196849823,0.2418108135461807,0.2192145586013794,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239501953125,0.9990000128746032,0.5444670915603638,0.4585279524326324,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9238586425781,0.9000292420387268,0.3534047305583954,0.2477469444274902,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237976074219,0.847418487071991,0.2943761646747589,0.2802830040454864,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9236145019531,0.7415760159492493,0.1947547942399978,0.8843890428543091,284.9238586425781,284.95001220703125,297.480224609375,292.07843017578125,297.2817077636719,297.22320556640625,282.924560546875,1.0,0.4699686169624328,0.2777585685253143,0.2777585685253143,1.0,1.0,-2.509196519851685,0.4226255714893341,2.086570978164673,-0.1468003392219543,0.9007061719894409,0.9007061719894409,0.0,97.07414245605467,105.0,48526.34765625,0.0,1315.3511962890625,1.0,278.1499938964844,281.3212280273437,295.0800170898437,298.21563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36032.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881332874298096,1.0,0.0,0.0,3.65644907951355,3.656473159790039,8.920976029003214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.92529296875,0.0,1540.60009765625,1895.4371337890625,0.0,3292.745849609375,0.9067445397377014,1.0,0.0,3.0,1.0,0.0
12406140,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9355163574219,0.7932552099227905,0.2419246137142181,0.2193503379821777,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5434483289718628,0.4636759757995605,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356689453125,0.898238480091095,0.3552840948104858,0.2490808218717575,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93560791015625,0.8448498249053955,0.294832319021225,0.2807473838329315,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9353942871094,0.7391859292984009,0.1948750466108322,0.8851204514503479,284.9356994628906,284.95001220703125,297.4663391113281,292.07470703125,297.2767333984375,297.2208251953125,282.9364929199219,1.0,0.4723584949970245,0.2796630263328552,0.2796630263328552,1.0,1.0,-2.518582582473755,0.4293412566184997,2.089241504669189,-0.1422020941972732,0.9006409049034119,0.9006409049034119,0.0,98.65111541748048,105.0,48663.34765625,0.0,1333.809326171875,1.0,278.1499938964844,281.33074951171875,295.07769775390625,298.2198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36024.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886330723762512,1.0,0.0,0.0,3.655667781829834,3.6556918621063232,8.917163540900219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.9716796875,0.0,1539.669921875,1895.4371337890625,0.0,3297.421630859375,0.9065655469894408,1.0,0.0,3.0,1.0,0.0
12406200,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.94586181640625,0.792650043964386,0.2420225590467453,0.2194011807441711,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385070800781,0.9990000128746032,0.5431497693061829,0.4648157358169555,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.938720703125,0.8978520631790161,0.3557392060756683,0.2493806630373001,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9400634765625,0.8443038463592529,0.2949811518192291,0.2808661460876465,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9675598144531,0.7386768460273743,0.1949519515037536,0.8853343725204468,284.9384155273437,284.95001220703125,297.4634094238281,292.07391357421875,297.2762145996094,297.22100830078125,282.9392395019531,1.0,0.472905546426773,0.2800678610801697,0.2800678610801697,1.0,1.0,-2.520772218704224,0.430825263261795,2.089946985244751,-0.141217291355133,0.9006471037864685,0.9006471037864685,0.0,99.00576782226562,93.0,48695.89453125,0.0,1338.0772705078125,1.0,278.1499938964844,281.3329162597656,295.077392578125,298.2212829589844,293.1499938964844,293.1499938964844,278.1499938964844,36022.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887929320335388,1.0,0.0,0.0,3.6555495262146,3.655573606491089,8.916586580198782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.06689453125,0.0,1539.5198974609375,1895.4371337890625,0.0,3298.91748046875,0.906537652015686,1.0,0.0,3.0,1.0,0.0
12406260,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93853759765625,0.7964574098587036,0.2421076446771621,0.219483807682991,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383239746094,0.9990000128746032,0.5423015356063843,0.4585448503494262,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383850097656,0.9039682149887084,0.3579564988613128,0.25091752409935,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384460449219,0.8484382033348083,0.2955083847045898,0.2813468277454376,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.7419312596321106,0.1950602531433105,0.885774552822113,284.9383850097656,284.95001220703125,297.44683837890625,292.0695495605469,297.2712707519531,297.2195129394531,282.9377136230469,1.0,0.4706413745880127,0.2821838855743408,0.2821838855743408,1.0,1.0,-2.516312599182129,0.4345292448997497,2.0817832946777344,-0.1362588852643966,0.9005268812179565,0.9005268812179565,0.0,97.32321166992188,96.0,48654.03125,0.0,1325.2305908203125,1.0,278.1499938964844,281.332275390625,295.0736694335937,298.2217712402344,293.1499938964844,293.1499938964844,278.1499938964844,36017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897169232368469,1.0,0.0,0.0,3.6549694538116455,3.654993534088135,8.913756914807891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.70166015625,0.0,1538.8380126953125,1895.4371337890625,0.0,3307.56005859375,0.9064014554023744,1.0,0.0,3.0,1.0,0.0
12406320,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93853759765625,0.7964574098587036,0.2421076446771621,0.219483807682991,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383239746094,0.9990000128746032,0.5423015356063843,0.4585448503494262,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383850097656,0.9039682149887084,0.3579564988613128,0.25091752409935,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384460449219,0.8484382033348083,0.2955083847045898,0.2813468277454376,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.7419312596321106,0.1950602531433105,0.885774552822113,284.9383850097656,284.95001220703125,297.44683837890625,292.0695495605469,297.2712707519531,297.2195129394531,282.9377136230469,1.0,0.4706413745880127,0.2821838855743408,0.2821838855743408,1.0,1.0,-2.516312599182129,0.4345292448997497,2.0817832946777344,-0.1362588852643966,0.9005268812179565,0.9005268812179565,0.0,97.32321166992188,96.0,48654.03125,0.0,1325.2305908203125,1.0,278.1499938964844,281.332275390625,295.0736694335937,298.2217712402344,293.1499938964844,293.1499938964844,278.1499938964844,36017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897169232368469,1.0,0.0,0.0,3.6549694538116455,3.654993534088135,8.913756914807891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.70166015625,0.0,1538.8380126953125,1895.4371337890625,0.0,3307.56005859375,0.9064014554023744,1.0,0.0,3.0,1.0,0.0
12406380,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.7981165647506714,0.2421939074993133,0.2195331156253814,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.9990000128746032,0.5430134534835815,0.4558749198913574,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.9077771306037904,0.3601394593715668,0.2524173855781555,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.8504818081855774,0.2960269749164581,0.2818082571029663,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.7433998584747314,0.1951874345541,0.8861808180809021,284.9334411621094,284.95001220703125,297.4304504394531,292.0653381347656,297.2669372558594,297.2186889648437,282.9334716796875,1.0,0.4703956842422485,0.2842999100685119,0.2842999100685119,1.0,1.0,-2.5159952640533447,0.4393101930618286,2.0766851902008057,-0.1315715014934539,0.900256872177124,0.900256872177124,0.0,96.65406799316406,99.0,48601.55078125,0.0,1321.9482421875,1.0,278.1499938964844,281.32891845703125,295.0660095214844,298.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898330330848694,1.0,0.0,0.0,3.654067039489746,3.6540911197662354,8.909356097319687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.91455078125,0.0,1537.8758544921875,1895.4371337890625,0.0,3308.64599609375,0.9062044024467468,1.0,0.0,3.0,1.0,0.0
12406440,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.7981165647506714,0.2421939074993133,0.2195331156253814,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.9990000128746032,0.5430134534835815,0.4558749198913574,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.9077771306037904,0.3601394593715668,0.2524173855781555,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.8504818081855774,0.2960269749164581,0.2818082571029663,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.7433998584747314,0.1951874345541,0.8861808180809021,284.9334411621094,284.95001220703125,297.4304504394531,292.0653381347656,297.2669372558594,297.2186889648437,282.9334716796875,1.0,0.4703956842422485,0.2842999100685119,0.2842999100685119,1.0,1.0,-2.5159952640533447,0.4393101930618286,2.0766851902008057,-0.1315715014934539,0.900256872177124,0.900256872177124,0.0,96.65406799316406,99.0,48601.55078125,0.0,1321.9482421875,1.0,278.1499938964844,281.32891845703125,295.0660095214844,298.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36023.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898330330848694,1.0,0.0,0.0,3.654067039489746,3.6540911197662354,8.909356097319687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.91455078125,0.0,1537.8758544921875,1895.4371337890625,0.0,3308.64599609375,0.9062044024467468,1.0,0.0,3.0,1.0,0.0
12406500,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.7980524897575378,0.2422441095113754,0.2195775508880615,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.93426513671875,0.9990000128746032,0.543312132358551,0.4560738801956177,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342346191406,0.9086276888847352,0.361232191324234,0.253177285194397,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342346191406,0.8506028652191162,0.2962888777256012,0.2820557057857513,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9341735839844,0.74338299036026,0.1952601820230484,0.8865035772323608,284.9342346191406,284.95001220703125,297.4223022460937,292.06329345703125,297.2647705078125,297.2182922363281,282.9344177246094,1.0,0.4707586169242859,0.2853579223155975,0.2853579223155975,1.0,1.0,-2.517884016036988,0.4422361850738525,2.0756478309631348,-0.1290906965732574,0.9001593589782715,0.9001593589782715,0.0,96.76407623291016,99.0,48606.01953125,0.0,1324.76904296875,1.0,278.1499938964844,281.3294677734375,295.0632629394531,298.2059020996094,293.1499938964844,293.1499938964844,278.1499938964844,36023.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897879123687744,1.0,0.0,0.0,3.6536190509796143,3.653643131256104,8.907171604732866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.609375,0.0,1537.376953125,1895.4371337890625,0.0,3308.223876953125,0.9061046838760376,1.0,0.0,3.0,1.0,0.0
12406560,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93634033203125,0.797588050365448,0.242299273610115,0.2196325659751892,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364318847656,0.9990000128746032,0.5434724688529968,0.4569627344608307,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.9089851379394532,0.3623268604278564,0.2539432346820831,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9363708496094,0.8503178954124451,0.2965534329414367,0.2823118567466736,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.936279296875,0.7430264949798584,0.195336565375328,0.886877179145813,284.9364013671875,284.95001220703125,297.4142150878906,292.061279296875,297.2625732421875,297.2178649902344,282.93670654296875,1.0,0.4713805317878723,0.2864642143249511,0.2864642143249511,1.0,1.0,-2.520693302154541,0.4455146491527557,2.075178861618042,-0.1264591664075851,0.9000898003578186,0.9000898003578186,0.0,97.07305908203124,102.0,48626.71875,0.0,1329.60107421875,1.0,278.1499938964844,281.3310241699219,295.0612487792969,298.2040710449219,293.1499938964844,293.1499938964844,278.1499938964844,36022.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897835612297058,1.0,0.0,0.0,3.653208494186402,3.65323257446289,8.905170147954777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.08154296875,0.0,1536.908447265625,1895.4371337890625,0.0,3308.18310546875,0.9060122966766356,1.0,0.0,3.0,1.0,0.0
12406620,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.944091796875,0.7956807017326355,0.2424302101135254,0.2197747826576233,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442443847656,0.9990000128746032,0.543205738067627,0.4604597687721252,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.9084362983703612,0.3644560575485229,0.2554647028446197,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94415283203125,0.8487570285797119,0.297098308801651,0.2828525900840759,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9440002441406,0.7414776682853699,0.1954952776432037,0.8877388834953308,284.9442138671875,284.95001220703125,297.39813232421875,292.05731201171875,297.25787353515625,297.2165222167969,282.9447326660156,1.0,0.473266065120697,0.288676768541336,0.288676768541336,1.0,1.0,-2.528576374053955,0.4527131021022796,2.0758633613586426,-0.1210503876209259,0.9000607132911682,0.9000607132911682,0.0,98.19022369384766,105.0,48712.90234375,0.0,1344.298583984375,1.0,278.1499938964844,281.33697509765625,295.0586853027344,298.2051086425781,293.1499938964844,293.1499938964844,278.1499938964844,36014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900392055511475,1.0,0.0,0.0,3.6526131629943848,3.652637243270874,8.902267154553556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.837890625,0.0,1536.1885986328125,1895.4371337890625,0.0,3310.57421875,0.9058747887611388,1.0,0.0,3.0,1.0,0.0
12406680,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.944091796875,0.7956807017326355,0.2424302101135254,0.2197747826576233,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442443847656,0.9990000128746032,0.543205738067627,0.4604597687721252,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.9084362983703612,0.3644560575485229,0.2554647028446197,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94415283203125,0.8487570285797119,0.297098308801651,0.2828525900840759,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9440002441406,0.7414776682853699,0.1954952776432037,0.8877388834953308,284.9442138671875,284.95001220703125,297.39813232421875,292.05731201171875,297.25787353515625,297.2165222167969,282.9447326660156,1.0,0.473266065120697,0.288676768541336,0.288676768541336,1.0,1.0,-2.528576374053955,0.4527131021022796,2.0758633613586426,-0.1210503876209259,0.9000607132911682,0.9000607132911682,0.0,98.19022369384766,105.0,48712.90234375,0.0,1344.298583984375,1.0,278.1499938964844,281.33697509765625,295.0586853027344,298.2051086425781,293.1499938964844,293.1499938964844,278.1499938964844,36014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900392055511475,1.0,0.0,0.0,3.6526131629943848,3.652637243270874,8.902267154553556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.837890625,0.0,1536.1885986328125,1895.4371337890625,0.0,3310.57421875,0.9058747887611388,1.0,0.0,3.0,1.0,0.0
12406740,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9534912109375,0.7933024764060974,0.2425593137741089,0.2199263572692871,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.542332112789154,0.4648129642009735,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.95361328125,0.9069296717643738,0.3661819100379944,0.2567028105258941,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9535522460937,0.8466683030128479,0.2975752353668213,0.2833393514156341,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.953369140625,0.7395092844963074,0.1956281810998916,0.8885372281074524,284.95361328125,284.95001220703125,297.3846435546875,292.05401611328125,297.2537536621094,297.2151184082031,282.9542541503906,1.0,0.47537362575531,0.2905400097370147,0.2905400097370147,1.0,1.0,-2.5370190143585205,0.4592927098274231,2.077726364135742,-0.1163732483983039,0.9001740217208862,0.9001740217208862,0.0,99.54625701904295,105.0,48823.7109375,0.0,1360.8272705078125,1.0,278.1499938964844,281.3442077636719,295.0570678710937,298.20947265625,293.1499938964844,293.1499938964844,278.1499938964844,36004.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905825614929199,1.0,0.0,0.0,3.652475595474243,3.652499675750733,8.901597539079376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.4033203125,0.0,1535.95556640625,1895.4371337890625,0.0,3315.6552734375,0.9058372378349304,1.0,0.0,3.0,1.0,0.0
12406800,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9772644042969,0.7928216457366943,0.2426516860723495,0.2199665457010269,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9556884765625,0.9990000128746032,0.5420870780944824,0.4657197594642639,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9566345214844,0.9065988063812256,0.366553395986557,0.2569428980350494,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9607238769531,0.8462398052215576,0.2977108657360077,0.2834426164627075,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360412597656,0.7391037344932556,0.195699006319046,0.8887044191360474,284.9555969238281,284.95001220703125,297.38214111328125,292.0534362792969,297.25341796875,297.2154235839844,282.9562683105469,1.0,0.4758109152317047,0.2908893227577209,0.2908893227577209,1.0,1.0,-2.538769483566284,0.4605757296085357,2.0781939029693604,-0.11548862606287,0.9002101421356201,0.9002101421356201,0.0,99.82967376708984,93.0,48847.296875,0.0,1364.2774658203125,1.0,278.1499938964844,281.3456726074219,295.0567932128906,298.21051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36001.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907154202461243,1.0,0.0,0.0,3.6524949073791504,3.652518749237061,8.901690762286307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.63232421875,0.0,1535.958984375,1895.4371337890625,0.0,3316.897705078125,0.90583997964859,1.0,0.0,3.0,1.0,0.0
12406860,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530944824219,0.797027051448822,0.2427281141281128,0.2200436145067215,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9528503417969,0.9990000128746032,0.5413289666175842,0.4587577581405639,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.9134178757667542,0.3685014545917511,0.2582922875881195,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.8507878184318542,0.2982191145420074,0.2839067280292511,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95318603515625,0.7426885366439819,0.1957895755767822,0.8890724778175354,284.9529113769531,284.95001220703125,297.36627197265625,292.04962158203125,297.2486267089844,297.21392822265625,282.9521179199219,1.0,0.4732544720172882,0.2928477227687835,0.2928477227687835,1.0,1.0,-2.5331408977508545,0.4636665284633636,2.069474220275879,-0.1108780801296234,0.9002642035484314,0.9002642035484314,0.0,97.93485260009766,96.0,48782.0390625,0.0,1348.90771484375,1.0,278.1499938964844,281.3427734375,295.05303955078125,298.2092590332031,293.1499938964844,293.1499938964844,278.1499938964844,35997.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914912343025208,1.0,0.0,0.0,3.652689456939697,3.652713298797608,8.902638910512906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.802734375,0.0,1536.1414794921875,1895.4371337890625,0.0,3324.150634765625,0.9058768153190612,1.0,0.0,3.0,1.0,0.0
12406920,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530944824219,0.797027051448822,0.2427281141281128,0.2200436145067215,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9528503417969,0.9990000128746032,0.5413289666175842,0.4587577581405639,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.9134178757667542,0.3685014545917511,0.2582922875881195,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.8507878184318542,0.2982191145420074,0.2839067280292511,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95318603515625,0.7426885366439819,0.1957895755767822,0.8890724778175354,284.9529113769531,284.95001220703125,297.36627197265625,292.04962158203125,297.2486267089844,297.21392822265625,282.9521179199219,1.0,0.4732544720172882,0.2928477227687835,0.2928477227687835,1.0,1.0,-2.5331408977508545,0.4636665284633636,2.069474220275879,-0.1108780801296234,0.9002642035484314,0.9002642035484314,0.0,97.93485260009766,96.0,48782.0390625,0.0,1348.90771484375,1.0,278.1499938964844,281.3427734375,295.05303955078125,298.2092590332031,293.1499938964844,293.1499938964844,278.1499938964844,35997.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914912343025208,1.0,0.0,0.0,3.652689456939697,3.652713298797608,8.902638910512906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.802734375,0.0,1536.1414794921875,1895.4371337890625,0.0,3324.150634765625,0.9058768153190612,1.0,0.0,3.0,1.0,0.0
12406980,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.798936128616333,0.2427983283996582,0.2200749069452285,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.9990000128746032,0.5420224666595459,0.4556346535682678,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.9175624847412108,0.370415449142456,0.2596004009246826,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.8530870676040649,0.2987058162689209,0.2843357622623443,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.744360625743866,0.1958932429552078,0.8893532156944275,284.946044921875,284.95001220703125,297.3504333496094,292.0458374023437,297.2436828613281,297.2121887207031,282.9459533691406,1.0,0.4727826118469238,0.2948061525821686,0.2948061525821686,1.0,1.0,-2.531836986541748,0.4679148495197296,2.063922166824341,-0.1065041422843933,0.9001484513282776,0.9001484513282776,0.0,97.1220932006836,99.0,48716.22265625,0.0,1343.736328125,1.0,278.1499938964844,281.3378601074219,295.0457458496094,298.1963195800781,293.1499938964844,293.1499938964844,278.1499938964844,36004.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914495706558228,1.0,0.0,0.0,3.652521371841431,3.65254545211792,8.90182036528131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.6923828125,0.0,1536.006591796875,1895.4371337890625,0.0,3323.76123046875,0.905844748020172,1.0,0.0,3.0,1.0,0.0
