time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407040,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.798936128616333,0.2427983283996582,0.2200749069452285,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.9990000128746032,0.5420224666595459,0.4556346535682678,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.9175624847412108,0.370415449142456,0.2596004009246826,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.8530870676040649,0.2987058162689209,0.2843357622623443,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460754394531,0.744360625743866,0.1958932429552078,0.8893532156944275,284.946044921875,284.95001220703125,297.3504333496094,292.0458374023437,297.2436828613281,297.2121887207031,282.9459533691406,1.0,0.4727826118469238,0.2948061525821686,0.2948061525821686,1.0,1.0,-2.531836986541748,0.4679148495197296,2.063922166824341,-0.1065041422843933,0.9001484513282776,0.9001484513282776,0.0,97.1220932006836,99.0,48716.22265625,0.0,1343.736328125,1.0,278.1499938964844,281.3378601074219,295.0457458496094,298.1963195800781,293.1499938964844,293.1499938964844,278.1499938964844,36004.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914495706558228,1.0,0.0,0.0,3.652521371841431,3.65254545211792,8.90182036528131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.6923828125,0.0,1536.006591796875,1895.4371337890625,0.0,3323.76123046875,0.905844748020172,1.0,0.0,3.0,1.0,0.0
12407100,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.7989624738693237,0.242839828133583,0.2201101779937744,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.9990000128746032,0.542283833026886,0.4556639492511749,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.918446123600006,0.3713787794113159,0.2602677345275879,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.8532925248146057,0.2989496290683746,0.2845651507377624,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.7444145083427429,0.195953831076622,0.8896146416664124,284.9460144042969,284.95001220703125,297.3425598144531,292.0439758300781,297.2413024902344,297.21142578125,282.94610595703125,1.0,0.473052054643631,0.2957853674888611,0.2957853674888611,1.0,1.0,-2.533304214477539,0.4706116616725921,2.062692403793335,-0.1041595488786697,0.90012127161026,0.90012127161026,0.0,97.17711639404295,99.0,48715.6484375,0.0,1345.817626953125,1.0,278.1499938964844,281.3377685546875,295.04327392578125,298.19256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36004.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913410305976868,1.0,0.0,0.0,3.652420043945313,3.652443885803223,8.901325827537221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.91796875,0.0,1535.8995361328125,1895.4371337890625,0.0,3322.74658203125,0.9058231115341188,1.0,0.0,3.0,1.0,0.0
12407160,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473876953125,0.798570454120636,0.242886021733284,0.2201560139656067,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.9990000128746032,0.5423946380615234,0.4564113914966583,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.9187846183776855,0.3723485469818115,0.2609440684318542,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474182128906,0.8530696034431458,0.2991952300071716,0.284802496433258,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473571777344,0.7441121339797974,0.1960175335407257,0.8899263143539429,284.94744873046875,284.95001220703125,297.33465576171875,292.0421142578125,297.23895263671875,297.210693359375,282.9476623535156,1.0,0.4735901951789856,0.2968233525753021,0.2968233525753021,1.0,1.0,-2.535727977752685,0.4737028181552887,2.0620250701904297,-0.1016309931874275,0.9001178741455078,0.9001178741455078,0.0,97.4391098022461,102.0,48731.83203125,0.0,1350.0059814453125,1.0,278.1499938964844,281.3387451171875,295.04150390625,298.190673828125,293.1499938964844,293.1499938964844,278.1499938964844,36004.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912834525108337,1.0,0.0,0.0,3.65234112739563,3.652365207672119,8.900941566025722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.9775390625,0.0,1535.806640625,1895.4371337890625,0.0,3322.208251953125,0.9058054089546204,1.0,0.0,3.0,1.0,0.0
12407220,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.953857421875,0.7967570424079895,0.2429923117160797,0.2202766984701156,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540100097656,0.9990000128746032,0.5420210957527161,0.459697276353836,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9539794921875,0.9181129336357116,0.3743098974227905,0.2623240649700165,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.95391845703125,0.8515723347663879,0.2996945679187774,0.2853012084960937,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95379638671875,0.7426274418830872,0.1961493194103241,0.8906598687171936,284.9539794921875,284.95001220703125,297.31890869140625,292.0383605957031,297.2344055175781,297.2094116210937,282.9544372558594,1.0,0.475336879491806,0.2988992929458618,0.2988992929458618,1.0,1.0,-2.542957067489624,0.4805770516395569,2.062379837036133,-0.0964056923985481,0.9002109169960022,0.9002109169960022,0.0,98.48296356201172,105.0,48809.9453125,0.0,1363.6885986328125,1.0,278.1499938964844,281.3435974121094,295.039306640625,298.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914591670036316,1.0,0.0,0.0,3.652366161346436,3.652390241622925,8.901063779376273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.99658203125,0.0,1535.790283203125,1895.4371337890625,0.0,3323.850830078125,0.9058078527450562,1.0,0.0,3.0,1.0,0.0
12407280,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.953857421875,0.7967570424079895,0.2429923117160797,0.2202766984701156,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540100097656,0.9990000128746032,0.5420210957527161,0.459697276353836,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9539794921875,0.9181129336357116,0.3743098974227905,0.2623240649700165,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.95391845703125,0.8515723347663879,0.2996945679187774,0.2853012084960937,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95379638671875,0.7426274418830872,0.1961493194103241,0.8906598687171936,284.9539794921875,284.95001220703125,297.31890869140625,292.0383605957031,297.2344055175781,297.2094116210937,282.9544372558594,1.0,0.475336879491806,0.2988992929458618,0.2988992929458618,1.0,1.0,-2.542957067489624,0.4805770516395569,2.062379837036133,-0.0964056923985481,0.9002109169960022,0.9002109169960022,0.0,98.48296356201172,105.0,48809.9453125,0.0,1363.6885986328125,1.0,278.1499938964844,281.3435974121094,295.039306640625,298.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914591670036316,1.0,0.0,0.0,3.652366161346436,3.652390241622925,8.901063779376273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.99658203125,0.0,1535.790283203125,1895.4371337890625,0.0,3323.850830078125,0.9058078527450562,1.0,0.0,3.0,1.0,0.0
12407340,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.7943675518035889,0.243096113204956,0.2204062491655349,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5410518646240234,0.4640101194381714,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9626770019531,0.916453182697296,0.3760222792625427,0.2635393738746643,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9626159667969,0.8494459390640259,0.3001339435577392,0.2857539057731628,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624328613281,0.7406418323516846,0.1962614208459854,0.8913634419441223,284.9626770019531,284.95001220703125,297.30535888671875,292.0351257324219,297.2306823730469,297.2086181640625,282.9632568359375,1.0,0.4773962497711181,0.3006874024868011,0.3006874024868011,1.0,1.0,-2.55114221572876,0.4870689213275909,2.064073324203491,-0.0917650759220123,0.9004215598106384,0.9004215598106384,0.0,99.82001495361328,105.0,48916.75,0.0,1379.9473876953125,1.0,278.1499938964844,281.35015869140625,295.03790283203125,298.1959228515625,293.1499938964844,293.1499938964844,278.1499938964844,35988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919609785079956,1.0,0.0,0.0,3.652712106704712,3.652736186981201,8.902749755179684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.1865234375,0.0,1536.1041259765625,1895.4371337890625,0.0,3328.541748046875,0.9058792591094972,1.0,0.0,3.0,1.0,0.0
12407400,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306396484375,0.7939371466636658,0.2431800067424774,0.2204324156045913,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9643859863281,0.9990000128746032,0.5408253073692322,0.4647984802722931,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9669494628906,0.9161302447319032,0.3763486742973327,0.263743907213211,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9796447753906,0.849058985710144,0.3002495467662811,0.2858340740203857,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2091064453125,0.740279495716095,0.1963246166706085,0.891480028629303,284.9642639160156,284.95001220703125,297.3031616210937,292.0346069335937,297.2304992675781,297.208984375,282.9648742675781,1.0,0.4777661859989166,0.3009752333164215,0.3009752333164215,1.0,1.0,-2.552602767944336,0.4881567358970642,2.064445972442627,-0.0910087376832962,0.9004676938056946,0.9004676938056946,0.0,100.0643310546875,93.0,48935.4140625,0.0,1382.8837890625,1.0,278.1499938964844,281.3512878417969,295.03765869140625,298.1968078613281,293.1499938964844,293.1499938964844,278.1499938964844,35986.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920701742172241,1.0,0.0,0.0,3.652803421020508,3.652827501296997,8.903194839149364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.02099609375,0.0,1536.1917724609375,1895.4371337890625,0.0,3329.56201171875,0.9058984518051147,1.0,0.0,3.0,1.0,0.0
12407460,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.7982187867164612,0.2432220131158828,0.2204836159944534,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603881835937,0.9990000128746032,0.5400019288063049,0.4576777517795563,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9604797363281,0.923403024673462,0.37827929854393,0.2650768458843231,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9605712890625,0.8537002801895142,0.3006964325904846,0.286243587732315,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9607849121094,0.7439382672309875,0.1963888555765152,0.8917337656021118,284.9604797363281,284.95001220703125,297.2873840332031,292.03082275390625,297.2259521484375,297.2077941894531,282.9596252441406,1.0,0.4751217067241668,0.3027905225753784,0.3027905225753784,1.0,1.0,-2.5465292930603027,0.4908061325550079,2.055723190307617,-0.0867471545934677,0.9006152153015137,0.9006152153015137,0.0,98.11793518066406,96.0,48862.88671875,0.0,1366.6090087890625,1.0,278.1499938964844,281.347412109375,295.03399658203125,298.1951599121094,293.1499938964844,293.1499938964844,278.1499938964844,35983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927903771400452,1.0,0.0,0.0,3.653494358062744,3.6535184383392334,8.906563380151056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.3671875,0.0,1536.939453125,1895.4371337890625,0.0,3336.29296875,0.9060474634170532,1.0,0.0,3.0,1.0,0.0
12407520,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9606628417969,0.7982187867164612,0.2432220131158828,0.2204836159944534,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603881835937,0.9990000128746032,0.5400019288063049,0.4576777517795563,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9604797363281,0.923403024673462,0.37827929854393,0.2650768458843231,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9605712890625,0.8537002801895142,0.3006964325904846,0.286243587732315,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9607849121094,0.7439382672309875,0.1963888555765152,0.8917337656021118,284.9604797363281,284.95001220703125,297.2873840332031,292.03082275390625,297.2259521484375,297.2077941894531,282.9596252441406,1.0,0.4751217067241668,0.3027905225753784,0.3027905225753784,1.0,1.0,-2.5465292930603027,0.4908061325550079,2.055723190307617,-0.0867471545934677,0.9006152153015137,0.9006152153015137,0.0,98.11793518066406,96.0,48862.88671875,0.0,1366.6090087890625,1.0,278.1499938964844,281.347412109375,295.03399658203125,298.1951599121094,293.1499938964844,293.1499938964844,278.1499938964844,35983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927903771400452,1.0,0.0,0.0,3.653494358062744,3.6535184383392334,8.906563380151056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.3671875,0.0,1536.939453125,1895.4371337890625,0.0,3336.29296875,0.9060474634170532,1.0,0.0,3.0,1.0,0.0
12407580,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.8001590967178345,0.2432582229375839,0.2204825282096862,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.9990000128746032,0.5406197905540466,0.4544471502304077,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.9277302026748656,0.3801998198032379,0.266384094953537,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.8560315370559692,0.301120787858963,0.2866124510765075,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.7456492185592651,0.1964711844921112,0.8919051885604858,284.9532470703125,284.95001220703125,297.27154541015625,292.0269775390625,297.2216491699219,297.2068786621094,282.9531555175781,1.0,0.4745775759220123,0.3046057820320129,0.3046057820320129,1.0,1.0,-2.544852495193481,0.4946702718734741,2.0501821041107178,-0.0826826095581054,0.9005936980247498,0.9005936980247498,0.0,97.26774597167967,99.0,48800.08984375,0.0,1360.7672119140625,1.0,278.1499938964844,281.34228515625,295.0267944335937,298.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927245140075684,1.0,0.0,0.0,3.6537818908691406,3.653805732727051,8.907965138860163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5322265625,0.0,1537.3197021484375,1895.4371337890625,0.0,3335.677490234375,0.9061181545257568,1.0,0.0,3.0,1.0,0.0
12407640,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.8001590967178345,0.2432582229375839,0.2204825282096862,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.9990000128746032,0.5406197905540466,0.4544471502304077,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.9277302026748656,0.3801998198032379,0.266384094953537,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532470703125,0.8560315370559692,0.301120787858963,0.2866124510765075,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.7456492185592651,0.1964711844921112,0.8919051885604858,284.9532470703125,284.95001220703125,297.27154541015625,292.0269775390625,297.2216491699219,297.2068786621094,282.9531555175781,1.0,0.4745775759220123,0.3046057820320129,0.3046057820320129,1.0,1.0,-2.544852495193481,0.4946702718734741,2.0501821041107178,-0.0826826095581054,0.9005936980247498,0.9005936980247498,0.0,97.26774597167967,99.0,48800.08984375,0.0,1360.7672119140625,1.0,278.1499938964844,281.34228515625,295.0267944335937,298.18231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927245140075684,1.0,0.0,0.0,3.6537818908691406,3.653805732727051,8.907965138860163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5322265625,0.0,1537.3197021484375,1895.4371337890625,0.0,3335.677490234375,0.9061181545257568,1.0,0.0,3.0,1.0,0.0
12407700,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.8001977205276489,0.2432834804058075,0.2205026745796203,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.9990000128746032,0.540846049785614,0.454424649477005,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.9286608695983888,0.3811747133731842,0.2670571208000183,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.8562403321266174,0.3013339042663574,0.2868123352527618,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9530029296875,0.7457185387611389,0.1965230405330658,0.8921231031417847,284.9530029296875,284.95001220703125,297.2635803222656,292.0250244140625,297.2194519042969,297.20635986328125,282.9530639648437,1.0,0.4748136699199676,0.3055134415626526,0.3055134415626526,1.0,1.0,-2.5461583137512207,0.4971999526023865,2.048958301544189,-0.0804729685187339,0.900610625743866,0.900610625743866,0.0,97.30487060546876,99.0,48799.3671875,0.0,1362.5838623046875,1.0,278.1499938964844,281.34197998046875,295.0242919921875,298.1785583496094,293.1499938964844,293.1499938964844,278.1499938964844,35993.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926161527633667,1.0,0.0,0.0,3.653897285461426,3.653921365737915,8.908528457141074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.74072265625,0.0,1537.4576416015625,1895.4371337890625,0.0,3334.665283203125,0.9061452746391296,1.0,0.0,3.0,1.0,0.0
12407760,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95416259765625,0.7998067736625671,0.243313729763031,0.2205337733030319,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542236328125,0.9990000128746032,0.540919840335846,0.4551369845867157,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9542236328125,0.929021954536438,0.3821607828140259,0.2677427232265472,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9541931152344,0.8560052514076233,0.3015491068363189,0.2870205640792846,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9541320800781,0.7454211115837097,0.1965787261724472,0.8923957943916321,284.9542236328125,284.95001220703125,297.255615234375,292.0230712890625,297.2173156738281,297.2059326171875,282.95440673828125,1.0,0.4753253757953644,0.306483656167984,0.306483656167984,1.0,1.0,-2.5484514236450195,0.5001503229141235,2.048301219940185,-0.0780597478151321,0.9006502032279968,0.9006502032279968,0.0,97.5537109375,102.0,48815.51953125,0.0,1366.58203125,1.0,278.1499938964844,281.3427734375,295.0224914550781,298.1766662597656,293.1499938964844,293.1499938964844,278.1499938964844,35992.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925634622573853,1.0,0.0,0.0,3.654027223587036,3.654051303863525,8.909162261261372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.78759765625,0.0,1537.6004638671875,1895.4371337890625,0.0,3334.17236328125,0.9061746001243592,1.0,0.0,3.0,1.0,0.0
12407820,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602355957031,0.7979807257652283,0.2433888167142868,0.2206257730722427,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603881835937,0.9990000128746032,0.5404699444770813,0.4583711326122284,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.9283570647239684,0.3841668963432312,0.2691503167152405,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602966308594,0.8544595241546631,0.3019886612892151,0.287462055683136,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9601745605469,0.7439309358596802,0.1966951042413711,0.8930568695068359,284.9603271484375,284.95001220703125,297.2396240234375,292.01904296875,297.2132263183594,297.2053527832031,282.96075439453125,1.0,0.4770271182060241,0.3084241449832916,0.3084241449832916,1.0,1.0,-2.555461168289185,0.5067728161811829,2.0486884117126465,-0.0730440095067024,0.9008254408836364,0.9008254408836364,0.0,98.57623291015624,105.0,48893.13671875,0.0,1379.99462890625,1.0,278.1499938964844,281.3472595214844,295.0200500488281,298.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35987.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927550911903381,1.0,0.0,0.0,3.654448986053467,3.654473066329956,8.911218856155756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.71728515625,0.0,1538.0322265625,1895.4371337890625,0.0,3335.96337890625,0.9062663316726683,1.0,0.0,3.0,1.0,0.0
12407880,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602355957031,0.7979807257652283,0.2433888167142868,0.2206257730722427,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603881835937,0.9990000128746032,0.5404699444770813,0.4583711326122284,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.9283570647239684,0.3841668963432312,0.2691503167152405,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9602966308594,0.8544595241546631,0.3019886612892151,0.287462055683136,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9601745605469,0.7439309358596802,0.1966951042413711,0.8930568695068359,284.9603271484375,284.95001220703125,297.2396240234375,292.01904296875,297.2132263183594,297.2053527832031,282.96075439453125,1.0,0.4770271182060241,0.3084241449832916,0.3084241449832916,1.0,1.0,-2.555461168289185,0.5067728161811829,2.0486884117126465,-0.0730440095067024,0.9008254408836364,0.9008254408836364,0.0,98.57623291015624,105.0,48893.13671875,0.0,1379.99462890625,1.0,278.1499938964844,281.3472595214844,295.0200500488281,298.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35987.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927550911903381,1.0,0.0,0.0,3.654448986053467,3.654473066329956,8.911218856155756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.71728515625,0.0,1538.0322265625,1895.4371337890625,0.0,3335.96337890625,0.9062663316726683,1.0,0.0,3.0,1.0,0.0
12407940,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9687805175781,0.7955034375190735,0.2434683442115783,0.2207340449094772,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.539398729801178,0.462769865989685,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9689025878906,0.9266154766082764,0.3859702050685882,0.2704271376132965,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9688415527344,0.8522130250930786,0.3023871183395386,0.2878765165805816,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9686889648437,0.741873562335968,0.1967960000038147,0.8937143683433533,284.9689025878906,284.95001220703125,297.22540283203125,292.015380859375,297.2099304199219,297.20526123046875,282.969482421875,1.0,0.4791069626808166,0.3101352751255035,0.3101352751255035,1.0,1.0,-2.56369686126709,0.5132230520248413,2.050473928451538,-0.0684615895152092,0.9011105298995972,0.9011105298995972,0.0,99.93428802490234,105.0,49001.84375,0.0,1396.5299072265625,1.0,278.1499938964844,281.3536071777344,295.0182800292969,298.18145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35978.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932877779006958,1.0,0.0,0.0,3.655134439468384,3.655158519744873,8.914562386053149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.02978515625,0.0,1538.72802734375,1895.4371337890625,0.0,3340.94091796875,0.906414031982422,1.0,0.0,3.0,1.0,0.0
12408000,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875305175781,0.7951260805130005,0.2435463070869445,0.2207502722740173,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.97052001953125,0.9990000128746032,0.5391950607299805,0.4634439945220947,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9784240722656,0.926326870918274,0.3862629234790802,0.2706046998500824,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0206604003906,0.8518684506416321,0.3024850487709045,0.2879358530044555,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700012207031,0.7415589094161987,0.19680917263031,0.8938049674034119,284.97021484375,284.95001220703125,297.2234802246094,292.014892578125,297.2097473144531,297.2055969238281,282.9707946777344,1.0,0.4794186353683471,0.3103646039962768,0.3103646039962768,1.0,1.0,-2.5649194717407227,0.514123797416687,2.050795793533325,-0.0678382292389869,0.9011589288711548,0.9011589288711548,0.0,100.14207458496094,93.0,49017.703125,0.0,1399.0203857421875,1.0,278.1499938964844,281.35455322265625,295.0180053710937,298.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35977.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933833241462708,1.0,0.0,0.0,3.655255317687988,3.6552791595458975,8.915150715438358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.58837890625,0.0,1538.851318359375,1895.4371337890625,0.0,3341.83349609375,0.9064400792121888,1.0,0.0,3.0,1.0,0.0
12408060,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9657287597656,0.7994287610054016,0.2435570359230041,0.2207769155502319,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9654541015625,0.9990000128746032,0.5383079051971436,0.4562673568725586,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9655456542969,0.9338138103485109,0.3882554471492767,0.2719822227954864,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.8565492630004883,0.3028737306594848,0.2882933318614959,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9658508300781,0.7452550530433655,0.1969020664691925,0.8939817547798157,284.9655456542969,284.95001220703125,297.2071838378906,292.0106201171875,297.2049255371094,297.20416259765625,282.9646911621094,1.0,0.4767416715621948,0.3120435178279876,0.3120435178279876,1.0,1.0,-2.558647871017456,0.5163873434066772,2.0422606468200684,-0.063920147716999,0.901367485523224,0.901367485523224,0.0,98.17945861816406,96.0,48937.21875,0.0,1382.3140869140625,1.0,278.1499938964844,281.349853515625,295.01373291015625,298.1794738769531,293.1499938964844,293.1499938964844,278.1499938964844,35975.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941019177436829,1.0,0.0,0.0,3.656273126602173,3.656297206878662,8.920117124944227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.98486328125,0.0,1539.9739990234375,1895.4371337890625,0.0,3348.54638671875,0.9066630601882936,1.0,0.0,3.0,1.0,0.0
12408120,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9657287597656,0.7994287610054016,0.2435570359230041,0.2207769155502319,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9654541015625,0.9990000128746032,0.5383079051971436,0.4562673568725586,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9655456542969,0.9338138103485109,0.3882554471492767,0.2719822227954864,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96563720703125,0.8565492630004883,0.3028737306594848,0.2882933318614959,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9658508300781,0.7452550530433655,0.1969020664691925,0.8939817547798157,284.9655456542969,284.95001220703125,297.2071838378906,292.0106201171875,297.2049255371094,297.20416259765625,282.9646911621094,1.0,0.4767416715621948,0.3120435178279876,0.3120435178279876,1.0,1.0,-2.558647871017456,0.5163873434066772,2.0422606468200684,-0.063920147716999,0.901367485523224,0.901367485523224,0.0,98.17945861816406,96.0,48937.21875,0.0,1382.3140869140625,1.0,278.1499938964844,281.349853515625,295.01373291015625,298.1794738769531,293.1499938964844,293.1499938964844,278.1499938964844,35975.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941019177436829,1.0,0.0,0.0,3.656273126602173,3.656297206878662,8.920117124944227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.98486328125,0.0,1539.9739990234375,1895.4371337890625,0.0,3348.54638671875,0.9066630601882936,1.0,0.0,3.0,1.0,0.0
12408180,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9585876464844,0.801358699798584,0.2435643076896667,0.2207488864660263,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95855712890625,0.9990000128746032,0.5388458371162415,0.4530117511749267,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95855712890625,0.9381957054138184,0.3902442455291748,0.2733349502086639,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9585876464844,0.8588699698448181,0.3032422363758087,0.2886084616184234,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9586181640625,0.7469759583473206,0.1969707757234573,0.8940876722335815,284.95855712890625,284.95001220703125,297.19073486328125,292.00616455078125,297.2016296386719,297.2047119140625,282.95849609375,1.0,0.4761736094951629,0.3137224018573761,0.3137224018573761,1.0,1.0,-2.5568199157714844,0.5199154615402222,2.036904573440552,-0.0601597428321838,0.9014169573783876,0.9014169573783876,0.0,97.32015228271484,99.0,48883.35546875,0.0,1376.2042236328125,1.0,278.1499938964844,281.3450012207031,295.00604248046875,298.1663818359375,293.1499938964844,293.1499938964844,278.1499938964844,35983.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940451741218567,1.0,0.0,0.0,3.656872034072876,3.656896114349365,8.92304001354205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.90673828125,0.0,1540.70361328125,1895.4371337890625,0.0,3348.016357421875,0.9068036675453186,1.0,0.0,3.0,1.0,0.0
12408240,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9585876464844,0.801358699798584,0.2435643076896667,0.2207488864660263,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95855712890625,0.9990000128746032,0.5388458371162415,0.4530117511749267,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95855712890625,0.9381957054138184,0.3902442455291748,0.2733349502086639,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9585876464844,0.8588699698448181,0.3032422363758087,0.2886084616184234,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9586181640625,0.7469759583473206,0.1969707757234573,0.8940876722335815,284.95855712890625,284.95001220703125,297.19073486328125,292.00616455078125,297.2016296386719,297.2047119140625,282.95849609375,1.0,0.4761736094951629,0.3137224018573761,0.3137224018573761,1.0,1.0,-2.5568199157714844,0.5199154615402222,2.036904573440552,-0.0601597428321838,0.9014169573783876,0.9014169573783876,0.0,97.32015228271484,99.0,48883.35546875,0.0,1376.2042236328125,1.0,278.1499938964844,281.3450012207031,295.00604248046875,298.1663818359375,293.1499938964844,293.1499938964844,278.1499938964844,35983.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940451741218567,1.0,0.0,0.0,3.656872034072876,3.656896114349365,8.92304001354205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.90673828125,0.0,1540.70361328125,1895.4371337890625,0.0,3348.016357421875,0.9068036675453186,1.0,0.0,3.0,1.0,0.0
12408300,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95831298828125,0.8013964295387268,0.2435769587755203,0.2207571119070053,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95831298828125,0.9990000128746032,0.5390242338180542,0.4529663622379303,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.95831298828125,0.9391512274742126,0.3912569582462311,0.2740331888198852,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95831298828125,0.8590691685676575,0.3034294545650482,0.2887831926345825,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95831298828125,0.747050404548645,0.1970173120498657,0.8942786455154419,284.95831298828125,284.95001220703125,297.18243408203125,292.0038757324219,297.1994934082031,297.20440673828125,282.9583740234375,1.0,0.4763948917388916,0.3145618736743927,0.3145618736743927,1.0,1.0,-2.558051824569702,0.5222945213317871,2.035757303237915,-0.058083988726139,0.9014692902565002,0.9014692902565002,0.0,97.3494644165039,99.0,48883.6875,0.0,1377.9066162109375,1.0,278.1499938964844,281.3446655273437,295.0033569335937,298.1626281738281,293.1499938964844,293.1499938964844,278.1499938964844,35984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939671516418457,1.0,0.0,0.0,3.6571455001831055,3.6571695804595934,8.924374128582713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.2216796875,0.0,1541.018310546875,1895.4371337890625,0.0,3347.28759765625,0.9068661332130432,1.0,0.0,3.0,1.0,0.0
12408360,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593811035156,0.8009952306747437,0.2435947507619857,0.2207769304513931,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9594421386719,0.9990000128746032,0.5390501022338867,0.4536694884300232,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9594421386719,0.939527153968811,0.3922821879386902,0.2747453451156616,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9594116210937,0.8588110208511353,0.3036192059516907,0.2889671623706817,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593505859375,0.7467486262321472,0.1970679610967636,0.8945279121398926,284.9594421386719,284.95001220703125,297.174072265625,292.00152587890625,297.19744873046875,297.2042236328125,282.9596252441406,1.0,0.4768970906734466,0.3154690861701965,0.3154690861701965,1.0,1.0,-2.5602948665618896,0.5251215100288391,2.035173416137696,-0.0557818412780761,0.9015428423881532,0.9015428423881532,0.0,97.59423065185548,102.0,48900.8046875,0.0,1381.85205078125,1.0,278.1499938964844,281.34539794921875,295.0012512207031,298.1605834960937,293.1499938964844,293.1499938964844,278.1499938964844,35984.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939468264579773,1.0,0.0,0.0,3.657429218292236,3.6574532985687256,8.925759402700351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.30859375,0.0,1541.334228515625,1895.4371337890625,0.0,3347.097412109375,0.9069299697875975,1.0,0.0,3.0,1.0,0.0
12408420,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9652709960937,0.7991374731063843,0.2436451166868209,0.2208465784788131,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.96539306640625,0.9990000128746032,0.5385037660598755,0.4568965435028076,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9653625488281,0.9388875961303712,0.3943704068660736,0.2762086093425751,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96533203125,0.857199490070343,0.3040089309215545,0.2893611490726471,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9652099609375,0.7452361583709717,0.1971741318702697,0.8951429128646851,284.9653625488281,284.95001220703125,297.1571960449219,291.9967041015625,297.193603515625,297.2042236328125,282.9657897949219,1.0,0.4785831272602081,0.3172835111618042,0.3172835111618042,1.0,1.0,-2.56722378730774,0.5315208435058594,2.03570294380188,-0.0509665831923484,0.9017837047576904,0.9017837047576904,0.0,98.61104583740234,105.0,48979.53125,0.0,1395.229736328125,1.0,278.1499938964844,281.34967041015625,294.9980163574219,298.1606750488281,293.1499938964844,293.1499938964844,278.1499938964844,35979.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941984176635742,1.0,0.0,0.0,3.658149003982544,3.658173084259033,8.929272325985949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.2060546875,0.0,1542.1019287109375,1895.4371337890625,0.0,3349.44775390625,0.907088577747345,1.0,0.0,3.0,1.0,0.0
12408480,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9652709960937,0.7991374731063843,0.2436451166868209,0.2208465784788131,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.96539306640625,0.9990000128746032,0.5385037660598755,0.4568965435028076,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9653625488281,0.9388875961303712,0.3943704068660736,0.2762086093425751,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96533203125,0.857199490070343,0.3040089309215545,0.2893611490726471,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9652099609375,0.7452361583709717,0.1971741318702697,0.8951429128646851,284.9653625488281,284.95001220703125,297.1571960449219,291.9967041015625,297.193603515625,297.2042236328125,282.9657897949219,1.0,0.4785831272602081,0.3172835111618042,0.3172835111618042,1.0,1.0,-2.56722378730774,0.5315208435058594,2.03570294380188,-0.0509665831923484,0.9017837047576904,0.9017837047576904,0.0,98.61104583740234,105.0,48979.53125,0.0,1395.229736328125,1.0,278.1499938964844,281.34967041015625,294.9980163574219,298.1606750488281,293.1499938964844,293.1499938964844,278.1499938964844,35979.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941984176635742,1.0,0.0,0.0,3.658149003982544,3.658173084259033,8.929272325985949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.2060546875,0.0,1542.1019287109375,1895.4371337890625,0.0,3349.44775390625,0.907088577747345,1.0,0.0,3.0,1.0,0.0
12408540,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97369384765625,0.7965529561042786,0.2437043935060501,0.2209377586841583,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5373087525367737,0.4614210724830627,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.97381591796875,0.937106728553772,0.396295964717865,0.2775700390338897,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737548828125,0.8548144698143005,0.3043731451034546,0.2897441983222961,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9736328125,0.7430896759033203,0.1972673088312149,0.8957725167274475,284.97381591796875,284.95001220703125,297.1417541503906,291.9921264648437,297.18994140625,297.2040405273437,282.9743347167969,1.0,0.4807074964046478,0.3189222514629364,0.3189222514629364,1.0,1.0,-2.575620412826538,0.5379482507705688,2.037672281265259,-0.046436358243227,0.9021320343017578,0.9021320343017578,0.0,100.00364685058594,105.0,49087.73828125,0.0,1412.239990234375,1.0,278.1499938964844,281.3558044433594,294.99530029296875,298.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,35970.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894794225692749,1.0,0.0,0.0,3.659112930297852,3.659137010574341,8.933978392633435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.380859375,0.0,1543.111328125,1895.4371337890625,0.0,3355.01220703125,0.9072986841201782,1.0,0.0,3.0,1.0,0.0
12408600,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.97467041015625,0.7962377667427063,0.2437112629413604,0.2209487557411193,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97576904296875,0.9990000128746032,0.5371332764625549,0.4619764983654022,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.002197265625,0.9368671774864196,0.3965533673763275,0.2777199149131775,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1478881835937,0.8545206189155579,0.3044563829898834,0.2897867560386657,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.974609375,0.7428268790245056,0.1972769051790237,0.8958417177200317,284.97479248046875,284.95001220703125,297.1401062011719,291.9916381835937,297.189697265625,297.20416259765625,282.9753112792969,1.0,0.4809618592262268,0.3190979361534118,0.3190979361534118,1.0,1.0,-2.57661509513855,0.5386666059494019,2.037948608398437,-0.0459423512220382,0.9021764397621156,0.9021764397621156,0.0,100.1742172241211,93.0,49099.6875,0.0,1414.2867431640625,1.0,278.1499938964844,281.3564758300781,294.9949951171875,298.1643981933594,293.1499938964844,293.1499938964844,278.1499938964844,35969.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948764204978943,1.0,0.0,0.0,3.65923810005188,3.659262180328369,8.934590027820377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.52783203125,0.0,1543.24267578125,1895.4371337890625,0.0,3355.77978515625,0.9073259234428406,1.0,0.0,3.0,1.0,0.0
12408660,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698181152344,0.8005496263504028,0.2437624931335449,0.2209523916244506,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9695739746094,0.9990000128746032,0.536164402961731,0.4547678530216217,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9696350097656,0.944370448589325,0.3986333012580871,0.2791598737239837,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9697265625,0.8592326045036316,0.3047955632209778,0.2900995314121246,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.96990966796875,0.7465550303459167,0.1973570883274078,0.8959611654281616,284.9696350097656,284.95001220703125,297.1227111816406,291.986328125,297.1849060058594,297.2030944824219,282.9687805175781,1.0,0.4782698452472687,0.3206439018249511,0.3206439018249511,1.0,1.0,-2.570230007171631,0.5405591726303101,2.0296707153320312,-0.0423571467399597,0.902435302734375,0.902435302734375,0.0,98.2051773071289,96.0,49017.671875,0.0,1397.30224609375,1.0,278.1499938964844,281.3514099121094,294.98956298828125,298.1602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35968.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89561527967453,1.0,0.0,0.0,3.6605050563812256,3.660529136657715,8.940778002397565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.4658203125,0.0,1544.6517333984375,1895.4371337890625,0.0,3362.6787109375,0.9076053500175476,1.0,0.0,3.0,1.0,0.0
12408720,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698181152344,0.8005496263504028,0.2437624931335449,0.2209523916244506,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9695739746094,0.9990000128746032,0.536164402961731,0.4547678530216217,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9696350097656,0.944370448589325,0.3986333012580871,0.2791598737239837,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9697265625,0.8592326045036316,0.3047955632209778,0.2900995314121246,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.96990966796875,0.7465550303459167,0.1973570883274078,0.8959611654281616,284.9696350097656,284.95001220703125,297.1227111816406,291.986328125,297.1849060058594,297.2030944824219,282.9687805175781,1.0,0.4782698452472687,0.3206439018249511,0.3206439018249511,1.0,1.0,-2.570230007171631,0.5405591726303101,2.0296707153320312,-0.0423571467399597,0.902435302734375,0.902435302734375,0.0,98.2051773071289,96.0,49017.671875,0.0,1397.30224609375,1.0,278.1499938964844,281.3514099121094,294.98956298828125,298.1602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35968.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89561527967453,1.0,0.0,0.0,3.6605050563812256,3.660529136657715,8.940778002397565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.4658203125,0.0,1544.6517333984375,1895.4371337890625,0.0,3362.6787109375,0.9076053500175476,1.0,0.0,3.0,1.0,0.0
12408780,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625549316406,0.8024674654006958,0.2437446862459182,0.2209014892578125,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.9990000128746032,0.5366125702857971,0.4514988660812378,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.9487155079841614,0.4007144868373871,0.2805754840373993,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.8615425825119019,0.3051161468029022,0.2903690338134765,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625549316406,0.7482845187187195,0.1974152624607086,0.8960171937942505,284.9625244140625,284.95001220703125,297.10504150390625,291.9807434082031,297.1817932128906,297.2042541503906,282.96246337890625,1.0,0.4776907861232757,0.3221898674964905,0.3221898674964905,1.0,1.0,-2.568319082260132,0.5437590479850769,2.02455997467041,-0.0388928167521953,0.9025365114212036,0.9025365114212036,0.0,97.34268188476562,99.0,48965.5703125,0.0,1391.037109375,1.0,278.1499938964844,281.3464660644531,294.9808044433594,298.14617919921875,293.1499938964844,293.1499938964844,278.1499938964844,35977.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895594596862793,1.0,0.0,0.0,3.661342859268189,3.6613669395446777,8.944870728555543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.32568359375,0.0,1545.652587890625,1895.4371337890625,0.0,3362.48583984375,0.9077996015548706,1.0,0.0,3.0,1.0,0.0
12408840,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625549316406,0.8024674654006958,0.2437446862459182,0.2209014892578125,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.9990000128746032,0.5366125702857971,0.4514988660812378,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.9487155079841614,0.4007144868373871,0.2805754840373993,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.8615425825119019,0.3051161468029022,0.2903690338134765,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625549316406,0.7482845187187195,0.1974152624607086,0.8960171937942505,284.9625244140625,284.95001220703125,297.10504150390625,291.9807434082031,297.1817932128906,297.2042541503906,282.96246337890625,1.0,0.4776907861232757,0.3221898674964905,0.3221898674964905,1.0,1.0,-2.568319082260132,0.5437590479850769,2.02455997467041,-0.0388928167521953,0.9025365114212036,0.9025365114212036,0.0,97.34268188476562,99.0,48965.5703125,0.0,1391.037109375,1.0,278.1499938964844,281.3464660644531,294.9808044433594,298.14617919921875,293.1499938964844,293.1499938964844,278.1499938964844,35977.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895594596862793,1.0,0.0,0.0,3.661342859268189,3.6613669395446777,8.944870728555543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.32568359375,0.0,1545.652587890625,1895.4371337890625,0.0,3362.48583984375,0.9077996015548706,1.0,0.0,3.0,1.0,0.0
