time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408900,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624938964844,0.8024832606315613,0.2437460869550705,0.2208993583917617,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.9990000128746032,0.5367304682731628,0.4514685273170471,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624938964844,0.9496535658836364,0.4017764329910278,0.2813071310520172,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624938964844,0.8617117404937744,0.3052806258201599,0.2905220091342926,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624938964844,0.7483462691307068,0.1974576860666275,0.8961890935897827,284.9624938964844,284.95001220703125,297.0960693359375,291.97784423828125,297.18017578125,297.2048034667969,282.96258544921875,1.0,0.4779147207736969,0.3229628503322601,0.3229628503322601,1.0,1.0,-2.569547653198242,0.5460008382797241,2.0235466957092285,-0.03694499284029,0.9026191234588624,0.9026191234588624,0.0,97.37608337402344,99.0,48971.55859375,0.0,1392.766845703125,1.0,278.1499938964844,281.34637451171875,294.97760009765625,298.14215087890625,293.1499938964844,293.1499938964844,278.1499938964844,35978.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955473899841309,1.0,0.0,0.0,3.6617355346679688,3.661759614944458,8.946790330810472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.0859375,0.0,1546.1009521484375,1895.4371337890625,0.0,3362.044921875,0.9078888297080994,1.0,0.0,3.0,1.0,0.0
12408960,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9636535644531,0.8020724058151245,0.2437532842159271,0.2209092676639557,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637145996094,0.9990000128746032,0.536695659160614,0.4521644115447998,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9637145996094,0.9500425457954408,0.4028524160385132,0.282053679227829,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96368408203125,0.861432671546936,0.3054484724998474,0.2906848192214966,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9636535644531,0.748040497303009,0.1975045800209045,0.8964200019836426,284.9637145996094,284.95001220703125,297.0870361328125,291.9748840332031,297.1781921386719,297.20489501953125,282.9638977050781,1.0,0.4784115850925445,0.3238091766834259,0.3238091766834259,1.0,1.0,-2.5717639923095703,0.5487044453620911,2.023059606552124,-0.03475097194314,0.9027221202850342,0.9027221202850342,0.0,97.6183624267578,117.0,48990.328125,0.0,1396.6947021484375,1.0,278.1499938964844,281.3471374511719,294.9749450683594,298.1397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35978.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895568311214447,1.0,0.0,0.0,3.662142753601074,3.662166833877564,8.948779282036412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.2900390625,0.0,1546.554931640625,1895.4371337890625,0.0,3362.240478515625,0.9079801440238952,1.0,0.0,3.0,1.0,0.0
12409020,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852294921875,0.7923756837844849,0.2438338100910186,0.2211125046014785,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858093261719,0.9990000128746032,0.5347851514816284,0.4689139127731323,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9856872558594,0.9391881823539734,0.4051072895526886,0.2837102115154266,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9854736328125,0.8517409563064575,0.3058487176895141,0.2911995351314544,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9849853515625,0.7398585677146912,0.197639912366867,0.8977356553077698,284.98565673828125,284.95001220703125,297.0686950683594,291.9686889648437,297.17352294921875,297.20428466796875,282.9874572753906,1.0,0.4856569170951843,0.325501799583435,0.325501799583435,1.0,1.0,-2.596296787261963,0.5601564645767212,2.0361404418945312,-0.0290711112320423,0.9033066630363464,0.9033066630363464,0.0,102.5588836669922,120.0,49292.125,0.0,1450.673828125,1.0,278.1499938964844,281.36407470703125,294.97216796875,298.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,35960.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89616459608078,1.0,0.0,0.0,3.663414001464844,3.663438081741333,8.954993973020464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.4013671875,0.0,1547.849365234375,1895.4371337890625,0.0,3367.806884765625,0.9082574844360352,1.0,0.0,3.0,1.0,0.0
12409080,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852294921875,0.7923756837844849,0.2438338100910186,0.2211125046014785,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858093261719,0.9990000128746032,0.5347851514816284,0.4689139127731323,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9856872558594,0.9391881823539734,0.4051072895526886,0.2837102115154266,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9854736328125,0.8517409563064575,0.3058487176895141,0.2911995351314544,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9849853515625,0.7398585677146912,0.197639912366867,0.8977356553077698,284.98565673828125,284.95001220703125,297.0686950683594,291.9686889648437,297.17352294921875,297.20428466796875,282.9874572753906,1.0,0.4856569170951843,0.325501799583435,0.325501799583435,1.0,1.0,-2.596296787261963,0.5601564645767212,2.0361404418945312,-0.0290711112320423,0.9033066630363464,0.9033066630363464,0.0,102.5588836669922,120.0,49292.125,0.0,1450.673828125,1.0,278.1499938964844,281.36407470703125,294.97216796875,298.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,35960.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89616459608078,1.0,0.0,0.0,3.663414001464844,3.663438081741333,8.954993973020464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.4013671875,0.0,1547.849365234375,1895.4371337890625,0.0,3367.806884765625,0.9082574844360352,1.0,0.0,3.0,1.0,0.0
12409140,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0106506347656,0.7844217419624329,0.2439392805099487,0.2213435918092727,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5303489565849304,0.4834234118461609,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.010986328125,0.9302022457122804,0.4072716534137726,0.285311222076416,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.01080322265625,0.8439503312110901,0.30625781416893,0.2917251288890838,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104675292969,0.7331889271736145,0.1977169513702392,0.8988649249076843,285.0109558105469,284.95001220703125,297.0514221191406,291.9626770019531,297.1670227050781,297.2009582519531,283.0121154785156,1.0,0.4913540482521057,0.3270679712295532,0.3270679712295532,1.0,1.0,-2.617932081222534,0.5704799294471741,2.047452211380005,-0.0234204679727554,0.9042531251907348,0.9042531251907348,0.0,106.99771881103516,120.0,49582.5078125,0.0,1499.412353515625,1.0,278.1499938964844,281.3816223144531,294.97186279296875,298.16680908203125,293.1499938964844,293.1499938964844,278.1499938964844,35930.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979411721229553,1.0,0.0,0.0,3.665781736373901,3.665805816650391,8.966572977442411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.59619140625,0.0,1550.2738037109375,1895.4371337890625,0.0,3384.38525390625,0.9087661504745485,1.0,0.0,3.0,1.0,0.0
12409200,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01239013671875,0.7838484048843384,0.2439472675323486,0.2213613539934158,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0148620605469,0.9990000128746032,0.5299367308616638,0.4844967126846313,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09381103515625,0.9295638799667358,0.4074901044368744,0.2854410707950592,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0125427246094,0.843394935131073,0.3062910437583923,0.2917672097682953,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01220703125,0.7327055931091309,0.1977195888757705,0.89893639087677,285.0126647949219,284.95001220703125,297.04998779296875,291.9621887207031,297.1666564941406,297.20086669921875,283.0137939453125,1.0,0.4917912185192108,0.3271944522857666,0.3271944522857666,1.0,1.0,-2.619535684585572,0.571273684501648,2.048262119293213,-0.0229806378483772,0.9043375253677368,0.9043375253677368,0.0,107.33057403564452,123.0,49603.40234375,0.0,1503.072021484375,1.0,278.1499938964844,281.3827819824219,294.9716491699219,298.1680908203125,293.1499938964844,293.1499938964844,278.1499938964844,35928.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981109857559204,1.0,0.0,0.0,3.666014432907105,3.666038751602173,8.967712119556381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.70263671875,0.0,1550.517578125,1895.4371337890625,0.0,3385.969482421875,0.908816695213318,1.0,0.0,3.0,1.0,0.0
12409260,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328369140625,0.7765571475028992,0.244064912199974,0.2216176986694336,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331420898437,0.9990000128746032,0.524042546749115,0.4973641335964203,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.9214673042297364,0.4098041951656341,0.2871882915496826,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.8363640308380127,0.306751400232315,0.2923513054847717,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.7264878749847412,0.1977231502532959,0.8997764587402344,285.0330505371094,284.95001220703125,297.028076171875,291.9543762207031,297.15948486328125,297.197998046875,283.0338439941406,1.0,0.4973114728927612,0.3283806443214416,0.3283806443214416,1.0,1.0,-2.639147996902466,0.5801481604576111,2.05899977684021,-0.0183482617139816,0.905588150024414,0.905588150024414,0.0,111.70226287841795,126.0,49857.4921875,0.0,1549.5057373046875,1.0,278.1499938964844,281.3965148925781,294.9662170410156,298.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,35898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005324244499207,1.0,0.0,0.0,3.669715881347656,3.6697399616241455,8.985829254015698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.99072265625,0.0,1554.4508056640625,1895.4371337890625,0.0,3408.546875,0.909624457359314,1.0,0.0,3.0,1.0,0.0
12409320,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328369140625,0.7765571475028992,0.244064912199974,0.2216176986694336,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331420898437,0.9990000128746032,0.524042546749115,0.4973641335964203,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.9214673042297364,0.4098041951656341,0.2871882915496826,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.032958984375,0.8363640308380127,0.306751400232315,0.2923513054847717,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03271484375,0.7264878749847412,0.1977231502532959,0.8997764587402344,285.0330505371094,284.95001220703125,297.028076171875,291.9543762207031,297.15948486328125,297.197998046875,283.0338439941406,1.0,0.4973114728927612,0.3283806443214416,0.3283806443214416,1.0,1.0,-2.639147996902466,0.5801481604576111,2.05899977684021,-0.0183482617139816,0.905588150024414,0.905588150024414,0.0,111.70226287841795,126.0,49857.4921875,0.0,1549.5057373046875,1.0,278.1499938964844,281.3965148925781,294.9662170410156,298.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,35898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005324244499207,1.0,0.0,0.0,3.669715881347656,3.6697399616241455,8.985829254015698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.99072265625,0.0,1554.4508056640625,1895.4371337890625,0.0,3408.546875,0.909624457359314,1.0,0.0,3.0,1.0,0.0
12409380,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302429199219,0.7653310894966125,0.2440026104450225,0.221826747059822,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03009033203125,0.9861888885498048,0.5194817781448364,0.4934810101985931,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301208496094,0.9082333445549012,0.4120040237903595,0.2889213860034942,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.825435996055603,0.307069718837738,0.292925477027893,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302734375,0.7165888547897339,0.1975425630807876,0.9002667665481567,285.0301513671875,284.95001220703125,297.0003662109375,291.9443359375,297.15118408203125,297.1953430175781,283.02978515625,1.0,0.5012463331222534,0.3295668363571167,0.3295668363571167,1.0,1.0,-2.63806700706482,0.5827688574790955,2.055298089981079,-0.0152879152446985,0.9066591262817384,0.9066591262817384,0.0,117.8181610107422,129.0,49838.7734375,0.0,1575.5155029296875,1.0,278.1499938964844,281.39263916015625,294.95391845703125,298.1747741699219,293.1499938964844,293.1499938964844,278.1499938964844,35888.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025585055351256,1.0,0.0,0.0,3.6739342212677,3.6739583015441895,9.006499794850242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.42041015625,0.0,1559.122802734375,1895.4371337890625,0.0,3427.421630859375,0.9105582237243652,1.0,0.0,3.0,1.0,0.0
12409440,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302429199219,0.7653310894966125,0.2440026104450225,0.221826747059822,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03009033203125,0.9861888885498048,0.5194817781448364,0.4934810101985931,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301208496094,0.9082333445549012,0.4120040237903595,0.2889213860034942,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.825435996055603,0.307069718837738,0.292925477027893,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302734375,0.7165888547897339,0.1975425630807876,0.9002667665481567,285.0301513671875,284.95001220703125,297.0003662109375,291.9443359375,297.15118408203125,297.1953430175781,283.02978515625,1.0,0.5012463331222534,0.3295668363571167,0.3295668363571167,1.0,1.0,-2.63806700706482,0.5827688574790955,2.055298089981079,-0.0152879152446985,0.9066591262817384,0.9066591262817384,0.0,117.8181610107422,129.0,49838.7734375,0.0,1575.5155029296875,1.0,278.1499938964844,281.39263916015625,294.95391845703125,298.1747741699219,293.1499938964844,293.1499938964844,278.1499938964844,35888.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025585055351256,1.0,0.0,0.0,3.6739342212677,3.6739583015441895,9.006499794850242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.42041015625,0.0,1559.122802734375,1895.4371337890625,0.0,3427.421630859375,0.9105582237243652,1.0,0.0,3.0,1.0,0.0
12409500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02685546875,0.7610703706741333,0.2439372539520263,0.2218698114156723,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267333984375,0.9805045127868652,0.5179513096809387,0.4919662773609161,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267639160156,0.9036445021629332,0.4130712747573852,0.2897400557994842,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267944335937,0.8212639093399048,0.3071959614753723,0.2931521236896515,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0268859863281,0.7126050591468811,0.1974442154169082,0.9002925753593445,285.0267639160156,284.95001220703125,296.98443603515625,291.93853759765625,297.1470031738281,297.194580078125,283.0264587402344,1.0,0.5028665065765381,0.3301599025726318,0.3301599025726318,1.0,1.0,-2.6376023292541504,0.5841055512428284,2.053496599197388,-0.0138278119266033,0.907136619091034,0.907136619091034,0.0,120.31928253173828,129.0,49822.82421875,0.0,1586.096435546875,1.0,278.1499938964844,281.3897399902344,294.9456787109375,298.1659851074219,293.1499938964844,293.1499938964844,278.1499938964844,35889.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031429886817932,1.0,0.0,0.0,3.675993204116821,3.676017284393311,9.016596891342488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.16064453125,0.0,1561.446044921875,1895.4371337890625,0.0,3432.86376953125,0.911019206047058,1.0,0.0,3.0,1.0,0.0
12409560,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.02374267578125,0.7574138641357422,0.2438644617795944,0.2218922525644302,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0236511230469,0.9753708839416504,0.5166376829147339,0.490723192691803,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0236511230469,0.8999231457710266,0.4141363203525543,0.2905454337596893,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0237121582031,0.8176401257514954,0.307310402393341,0.293354332447052,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0238037109375,0.7090320587158203,0.1973542720079422,0.9002914428710938,285.023681640625,284.95001220703125,296.9672241210937,291.9322509765625,297.1426696777344,297.19403076171875,283.0233764648437,1.0,0.504340410232544,0.3308303952217102,0.3308303952217102,1.0,1.0,-2.6373445987701416,0.5856847167015076,2.0516598224639893,-0.0121676148846745,0.9075964093208312,0.9075964093208312,0.0,122.56324768066406,132.0,49809.11328125,0.0,1595.8165283203125,1.0,278.1499938964844,281.3870544433594,294.9374084472656,298.1567687988281,293.1499938964844,293.1499938964844,278.1499938964844,35890.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035544991493224,1.0,0.0,0.0,3.678018569946289,3.6780426502227774,9.0265359631303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.14453125,0.0,1563.7408447265625,1895.4371337890625,0.0,3436.69482421875,0.911473512649536,1.0,0.0,3.0,1.0,0.0
12409620,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180969238281,0.7513163089752197,0.2437124103307724,0.2219062894582748,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180053710937,0.9661906957626344,0.5143271088600159,0.4886245131492615,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180053710937,0.8939111828804016,0.4162808358669281,0.2921454310417175,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01806640625,0.8114352226257324,0.3075167834758758,0.2937119603157043,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01812744140625,0.7028342485427856,0.1972047090530395,0.9003187417984009,285.0180358886719,284.95001220703125,296.9289855957031,291.918212890625,297.1334533691406,297.1932983398437,283.01776123046875,1.0,0.5069868564605713,0.3321713507175445,0.3321713507175445,1.0,1.0,-2.6372244358062744,0.5889870524406433,2.048237562179565,-0.0087804496288299,0.9084644317626952,0.9084644317626952,0.0,126.52803802490234,135.0,49786.35546875,0.0,1613.4552001953125,1.0,278.1499938964844,281.3821105957031,294.9213562011719,298.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35895.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904145359992981,1.0,0.0,0.0,3.6819310188293457,3.681955337524414,9.045749607139442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.69287109375,0.0,1568.1944580078125,1895.4371337890625,0.0,3442.19384765625,0.9123526215553284,1.0,0.0,3.0,1.0,0.0
12409680,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180969238281,0.7513163089752197,0.2437124103307724,0.2219062894582748,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180053710937,0.9661906957626344,0.5143271088600159,0.4886245131492615,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0180053710937,0.8939111828804016,0.4162808358669281,0.2921454310417175,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01806640625,0.8114352226257324,0.3075167834758758,0.2937119603157043,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.01812744140625,0.7028342485427856,0.1972047090530395,0.9003187417984009,285.0180358886719,284.95001220703125,296.9289855957031,291.918212890625,297.1334533691406,297.1932983398437,283.01776123046875,1.0,0.5069868564605713,0.3321713507175445,0.3321713507175445,1.0,1.0,-2.6372244358062744,0.5889870524406433,2.048237562179565,-0.0087804496288299,0.9084644317626952,0.9084644317626952,0.0,126.52803802490234,135.0,49786.35546875,0.0,1613.4552001953125,1.0,278.1499938964844,281.3821105957031,294.9213562011719,298.13885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35895.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904145359992981,1.0,0.0,0.0,3.6819310188293457,3.681955337524414,9.045749607139442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.69287109375,0.0,1568.1944580078125,1895.4371337890625,0.0,3442.19384765625,0.9123526215553284,1.0,0.0,3.0,1.0,0.0
12409740,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130920410156,0.7464527487754822,0.2435655742883682,0.2219014763832092,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9582417607307434,0.5123319625854492,0.4868215918540954,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130310058594,0.8892956376075745,0.4183550775051117,0.2936781942844391,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130615234375,0.8062534332275391,0.3076942563056946,0.2940165400505066,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0131530761719,0.6978209018707275,0.1970927119255066,0.9004170298576355,285.0130310058594,284.95001220703125,296.8880615234375,291.9031066894531,297.1239013671875,297.19293212890625,283.0128173828125,1.0,0.5092746019363403,0.3334517180919647,0.3334517180919647,1.0,1.0,-2.637377977371216,0.5922210216522217,2.045156955718994,-0.0055151116102933,0.9092305898666382,0.9092305898666382,0.0,129.9093780517578,135.0,49767.54296875,0.0,1628.856689453125,1.0,278.1499938964844,281.37774658203125,294.90582275390625,298.1220703125,293.1499938964844,293.1499938964844,278.1499938964844,35901.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046502113342284,1.0,0.0,0.0,3.685457706451416,3.685482025146485,9.063086849891988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.76953125,0.0,1572.228271484375,1895.4371337890625,0.0,3446.89111328125,0.9131463170051576,1.0,0.0,3.0,1.0,0.0
12409800,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01287841796875,0.7462387681007385,0.2435586005449295,0.2219009697437286,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02740478515625,0.9578797817230223,0.512236475944519,0.4867401719093323,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128173828125,0.889096200466156,0.4184538424015045,0.2937509715557098,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128479003906,0.8060190677642822,0.3077022731304168,0.2940303087234497,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0129089355469,0.6975991129875183,0.1970880180597305,0.9004231095314026,285.0128173828125,284.95001220703125,296.88604736328125,291.90234375,297.1234436035156,297.19293212890625,283.0125732421875,1.0,0.5093792676925659,0.3335123062133789,0.3335123062133789,1.0,1.0,-2.637390851974488,0.5923757553100586,2.0450150966644287,-0.0053605092689394,0.9092654585838318,0.9092654585838318,0.0,130.0629119873047,138.0,49766.6484375,0.0,1629.5643310546875,1.0,278.1499938964844,281.3775634765625,294.90509033203125,298.1212463378906,293.1499938964844,293.1499938964844,278.1499938964844,35901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046749472618104,1.0,0.0,0.0,3.685619354248047,3.6856436729431152,9.063882089321852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.5341796875,0.0,1572.41357421875,1895.4371337890625,0.0,3447.121337890625,0.9131827354431152,1.0,0.0,3.0,1.0,0.0
12409860,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082397460937,0.7418405413627625,0.2434322535991668,0.2219167053699493,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081787109375,0.9501186609268188,0.5101639032363892,0.4849468171596527,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081787109375,0.8850629925727844,0.4206755757331848,0.2953855991363525,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082092285156,0.8011375665664673,0.3078938126564026,0.2943466007709503,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00830078125,0.6930238604545593,0.1970191448926925,0.9007190465927124,285.0081787109375,284.95001220703125,296.8387451171875,291.8847961425781,297.1127319335937,297.19293212890625,283.0079650878906,1.0,0.5116470456123352,0.3349117934703827,0.3349117934703827,1.0,1.0,-2.6379549503326416,0.5960270166397095,2.0419278144836426,-0.0017561450367793,0.910009741783142,0.910009741783142,0.0,133.34271240234375,141.0,49751.546875,0.0,1645.091796875,1.0,278.1499938964844,281.37353515625,294.8877258300781,298.1030578613281,293.1499938964844,293.1499938964844,278.1499938964844,35907.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905259907245636,1.0,0.0,0.0,3.6890735626220703,3.689097881317138,9.08087940842961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.64453125,0.0,1576.3770751953125,1895.4371337890625,0.0,3452.56298828125,0.9139607548713684,1.0,0.0,3.0,1.0,0.0
12409920,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082397460937,0.7418405413627625,0.2434322535991668,0.2219167053699493,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081787109375,0.9501186609268188,0.5101639032363892,0.4849468171596527,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081787109375,0.8850629925727844,0.4206755757331848,0.2953855991363525,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0082092285156,0.8011375665664673,0.3078938126564026,0.2943466007709503,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00830078125,0.6930238604545593,0.1970191448926925,0.9007190465927124,285.0081787109375,284.95001220703125,296.8387451171875,291.8847961425781,297.1127319335937,297.19293212890625,283.0079650878906,1.0,0.5116470456123352,0.3349117934703827,0.3349117934703827,1.0,1.0,-2.6379549503326416,0.5960270166397095,2.0419278144836426,-0.0017561450367793,0.910009741783142,0.910009741783142,0.0,133.34271240234375,141.0,49751.546875,0.0,1645.091796875,1.0,278.1499938964844,281.37353515625,294.8877258300781,298.1030578613281,293.1499938964844,293.1499938964844,278.1499938964844,35907.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905259907245636,1.0,0.0,0.0,3.6890735626220703,3.689097881317138,9.08087940842961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.64453125,0.0,1576.3770751953125,1895.4371337890625,0.0,3452.56298828125,0.9139607548713684,1.0,0.0,3.0,1.0,0.0
12409980,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035095214844,0.7376993298530579,0.2432545721530914,0.2218750417232513,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0034484863281,0.942523181438446,0.5081390142440796,0.4831642806529999,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0034484863281,0.8813604116439819,0.422888845205307,0.2970089316368103,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00347900390625,0.7965144515037537,0.3080359995365143,0.2946086525917053,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035400390625,0.6886922121047974,0.1969219893217086,0.9008675813674928,285.0034484863281,284.95001220703125,296.7874755859375,291.8656311035156,297.1006774902344,297.19268798828125,283.0032653808594,1.0,0.513815701007843,0.3363112509250641,0.3363112509250641,1.0,1.0,-2.638206958770752,0.5995874404907227,2.0386195182800293,0.0018314864719286,0.9106885194778442,0.9106885194778442,0.0,136.5417938232422,144.0,49738.36328125,0.0,1659.818603515625,1.0,278.1499938964844,281.36981201171875,294.8688659667969,298.0833740234375,293.1499938964844,293.1499938964844,278.1499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059079885482788,1.0,0.0,0.0,3.69227147102356,3.692295789718628,9.096630151361752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.5322265625,0.0,1580.0604248046875,1895.4371337890625,0.0,3458.59033203125,0.9146818518638612,1.0,0.0,3.0,1.0,0.0
12410040,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035095214844,0.7376993298530579,0.2432545721530914,0.2218750417232513,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0034484863281,0.942523181438446,0.5081390142440796,0.4831642806529999,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0034484863281,0.8813604116439819,0.422888845205307,0.2970089316368103,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00347900390625,0.7965144515037537,0.3080359995365143,0.2946086525917053,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035400390625,0.6886922121047974,0.1969219893217086,0.9008675813674928,285.0034484863281,284.95001220703125,296.7874755859375,291.8656311035156,297.1006774902344,297.19268798828125,283.0032653808594,1.0,0.513815701007843,0.3363112509250641,0.3363112509250641,1.0,1.0,-2.638206958770752,0.5995874404907227,2.0386195182800293,0.0018314864719286,0.9106885194778442,0.9106885194778442,0.0,136.5417938232422,144.0,49738.36328125,0.0,1659.818603515625,1.0,278.1499938964844,281.36981201171875,294.8688659667969,298.0833740234375,293.1499938964844,293.1499938964844,278.1499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059079885482788,1.0,0.0,0.0,3.69227147102356,3.692295789718628,9.096630151361752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.5322265625,0.0,1580.0604248046875,1895.4371337890625,0.0,3458.59033203125,0.9146818518638612,1.0,0.0,3.0,1.0,0.0
12410100,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0015869140625,0.7357497811317444,0.2431679815053939,0.2218553572893142,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00152587890625,0.9388346672058104,0.5071398019790649,0.4822845458984375,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00152587890625,0.8796524405479431,0.4240062832832336,0.2978271245956421,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0015563964844,0.7943246364593506,0.3081036806106567,0.2947348356246948,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0016174316406,0.6866458654403687,0.1968783587217331,0.9009564518928528,285.00152587890625,284.95001220703125,296.7604675292969,291.8554992675781,297.0942077636719,297.1926574707031,283.0013732910156,1.0,0.5148783922195435,0.3370109796524048,0.3370109796524048,1.0,1.0,-2.638367891311645,0.601378321647644,2.036989450454712,0.0036298325285315,0.9110118746757508,0.9110118746757508,0.0,138.1051788330078,144.0,49737.4453125,0.0,1667.070068359375,1.0,278.1499938964844,281.3684387207031,294.85894775390625,298.0733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35917.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062637090682985,1.0,0.0,0.0,3.6937813758850098,3.693805694580078,9.104070954890632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.51513671875,0.0,1581.800537109375,1895.4371337890625,0.0,3461.89794921875,0.9150223731994628,1.0,0.0,3.0,1.0,0.0
12410160,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.7338626980781555,0.2430810332298278,0.2218353450298309,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996032714844,0.935212254524231,0.5061479210853577,0.4814116656780243,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996032714844,0.8780210614204407,0.4251297414302826,0.298649400472641,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996337890625,0.7922001481056213,0.3081684410572052,0.294857919216156,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99969482421875,0.6846645474433899,0.1968369930982589,0.9010543823242188,284.9996337890625,284.95001220703125,296.73260498046875,291.84503173828125,297.0875244140625,297.192626953125,282.9994506835937,1.0,0.5159314870834351,0.337679386138916,0.337679386138916,1.0,1.0,-2.6385486125946045,0.6031022071838379,2.0354464054107666,0.0053580650128424,0.9113221764564514,0.9113221764564514,0.0,139.6525421142578,147.0,49735.828125,0.0,1674.279296875,1.0,278.1499938964844,281.3670654296875,294.84869384765625,298.06304931640625,293.1499938964844,293.1499938964844,278.1499938964844,35920.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906644642353058,1.0,0.0,0.0,3.695234060287476,3.695258378982544,9.11123379410128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.36474609375,0.0,1583.4765625,1895.4371337890625,0.0,3465.43896484375,0.9153499603271484,1.0,0.0,3.0,1.0,0.0
12410220,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.995849609375,0.730230987071991,0.2429025620222091,0.2217913419008255,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.99578857421875,0.928152859210968,0.5041803121566772,0.4796812236309051,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99578857421875,0.8749405741691589,0.4273901879787445,0.3003032505512237,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9958190917969,0.7881086468696594,0.3082878291606903,0.2950941622257232,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9958801269531,0.6808598637580872,0.1967578530311584,0.901265263557434,284.99578857421875,284.95001220703125,296.6744689941406,291.8230895996094,297.0736083984375,297.1926574707031,282.9956359863281,1.0,0.5180181264877319,0.3390162289142608,0.3390162289142608,1.0,1.0,-2.6389410495758057,0.6065493822097778,2.0323915481567383,0.0088099017739295,0.911906599998474,0.911906599998474,0.0,142.71913146972656,150.0,49731.4921875,0.0,1688.61865234375,1.0,278.1499938964844,281.3643798828125,294.8271484375,298.0414123535156,293.1499938964844,293.1499938964844,278.1499938964844,35926.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074602127075196,1.0,0.0,0.0,3.697981834411621,3.6980061531066895,9.124788675762828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.744140625,0.0,1586.6517333984375,1895.4371337890625,0.0,3473.0185546875,0.915969729423523,1.0,0.0,3.0,1.0,0.0
12410280,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.995849609375,0.730230987071991,0.2429025620222091,0.2217913419008255,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.99578857421875,0.928152859210968,0.5041803121566772,0.4796812236309051,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99578857421875,0.8749405741691589,0.4273901879787445,0.3003032505512237,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9958190917969,0.7881086468696594,0.3082878291606903,0.2950941622257232,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9958801269531,0.6808598637580872,0.1967578530311584,0.901265263557434,284.99578857421875,284.95001220703125,296.6744689941406,291.8230895996094,297.0736083984375,297.1926574707031,282.9956359863281,1.0,0.5180181264877319,0.3390162289142608,0.3390162289142608,1.0,1.0,-2.6389410495758057,0.6065493822097778,2.0323915481567383,0.0088099017739295,0.911906599998474,0.911906599998474,0.0,142.71913146972656,150.0,49731.4921875,0.0,1688.61865234375,1.0,278.1499938964844,281.3643798828125,294.8271484375,298.0414123535156,293.1499938964844,293.1499938964844,278.1499938964844,35926.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074602127075196,1.0,0.0,0.0,3.697981834411621,3.6980061531066895,9.124788675762828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.744140625,0.0,1586.6517333984375,1895.4371337890625,0.0,3473.0185546875,0.915969729423523,1.0,0.0,3.0,1.0,0.0
12410340,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920959472656,0.7267979383468628,0.2427176535129547,0.2217396348714828,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9214686751365662,0.502302885055542,0.4779950678348541,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920349121094,0.8721081018447876,0.4296310544013977,0.3019420802593231,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.7842541933059692,0.3083893358707428,0.2953112423419952,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921264648437,0.6772905588150024,0.1966820061206817,0.9014816284179688,284.9920349121094,284.95001220703125,296.6144104003906,291.8003234863281,297.0591125488281,297.1927185058594,282.99188232421875,1.0,0.5200525522232056,0.3403323590755462,0.3403323590755462,1.0,1.0,-2.639343023300171,0.609947681427002,2.029395341873169,0.0122120203450322,0.9124320149421692,0.9124320149421692,0.0,145.71490478515625,150.0,49725.63671875,0.0,1702.657470703125,1.0,278.1499938964844,281.3618469238281,294.8045959472656,298.01861572265625,293.1499938964844,293.1499938964844,278.1499938964844,35932.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083021879196168,1.0,0.0,0.0,3.7004709243774414,3.700495481491089,9.13707708605216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.77001953125,0.0,1589.534912109375,1895.4371337890625,0.0,3480.840576171875,0.916531503200531,1.0,0.0,3.0,1.0,0.0
12410400,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920349121094,0.7267448306083679,0.2427146583795547,0.2217387408018112,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0928039550781,0.9213659763336182,0.5022723078727722,0.4779689013957977,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9919738769531,0.8720649480819702,0.4296664595603943,0.3019679486751556,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99200439453125,0.7841947674751282,0.3083908259868622,0.2953145503997803,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.6772356033325195,0.1966808438301086,0.9014850854873656,284.9919738769531,284.95001220703125,296.61346435546875,291.7999572753906,297.05889892578125,297.1927490234375,282.9918212890625,1.0,0.5200845003128052,0.3403531014919281,0.3403531014919281,1.0,1.0,-2.639349460601806,0.6100013256072998,2.029348373413086,0.0122655145823955,0.9124399423599244,0.9124399423599244,0.0,145.76193237304688,153.0,49725.515625,0.0,1702.8782958984375,1.0,278.1499938964844,281.36181640625,294.8042297363281,298.01824951171875,293.1499938964844,293.1499938964844,278.1499938964844,35932.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908315658569336,1.0,0.0,0.0,3.70050859451294,3.700532913208008,9.137262395597644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.68798828125,0.0,1589.5784912109375,1895.4371337890625,0.0,3480.9658203125,0.9165399670600892,1.0,0.0,3.0,1.0,0.0
12410460,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886169433594,0.7234430909156799,0.2425499111413955,0.2217125594615936,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.988525390625,0.9149795770645142,0.5003200769424438,0.4762923419475555,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9885559082031,0.8694347739219666,0.4319801330566406,0.3036603033542633,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98858642578125,0.7805080413818359,0.308502048254013,0.2955448925495147,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886169433594,0.6738523244857788,0.1966354995965957,0.901856243610382,284.9885559082031,284.95001220703125,296.5499267578125,291.7757568359375,297.04364013671875,297.19305419921875,282.9883728027344,1.0,0.5221543312072754,0.3416337668895721,0.3416337668895721,1.0,1.0,-2.6400601863861084,0.6134117245674133,2.0266482830047607,0.0156156681478023,0.9129307866096495,0.9129307866096495,0.0,148.7628936767578,156.0,49721.69921875,0.0,1717.3917236328125,1.0,278.1499938964844,281.3595275878906,294.7801818847656,297.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35937.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091997146606444,1.0,0.0,0.0,3.702831745147705,3.702856302261353,9.148739081865642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.63623046875,0.0,1592.2733154296875,1895.4371337890625,0.0,3489.17529296875,0.9170644283294678,1.0,0.0,3.0,1.0,0.0
12410520,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886169433594,0.7234430909156799,0.2425499111413955,0.2217125594615936,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.988525390625,0.9149795770645142,0.5003200769424438,0.4762923419475555,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9885559082031,0.8694347739219666,0.4319801330566406,0.3036603033542633,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98858642578125,0.7805080413818359,0.308502048254013,0.2955448925495147,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886169433594,0.6738523244857788,0.1966354995965957,0.901856243610382,284.9885559082031,284.95001220703125,296.5499267578125,291.7757568359375,297.04364013671875,297.19305419921875,282.9883728027344,1.0,0.5221543312072754,0.3416337668895721,0.3416337668895721,1.0,1.0,-2.6400601863861084,0.6134117245674133,2.0266482830047607,0.0156156681478023,0.9129307866096495,0.9129307866096495,0.0,148.7628936767578,156.0,49721.69921875,0.0,1717.3917236328125,1.0,278.1499938964844,281.3595275878906,294.7801818847656,297.99395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35937.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091997146606444,1.0,0.0,0.0,3.702831745147705,3.702856302261353,9.148739081865642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.63623046875,0.0,1592.2733154296875,1895.4371337890625,0.0,3489.17529296875,0.9170644283294678,1.0,0.0,3.0,1.0,0.0
12410580,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98455810546875,0.720077633857727,0.2423212081193924,0.2216199785470962,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844970703125,0.9088311195373536,0.4983929097652435,0.4745998680591583,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844970703125,0.8668280839920044,0.4342712163925171,0.3053346872329712,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9845275878906,0.77683025598526,0.3085581660270691,0.2957201302051544,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9845886230469,0.6704707145690918,0.1965444386005401,0.9020139575004578,284.9844970703125,284.95001220703125,296.4842529296875,291.7506103515625,297.0274353027344,297.1929931640625,282.9843139648437,1.0,0.5241949558258057,0.3429144322872162,0.3429144322872162,1.0,1.0,-2.640327453613281,0.6166790723800659,2.023648262023926,0.018920112401247,0.9133629202842712,0.9133629202842712,0.0,151.81411743164062,159.0,49709.2890625,0.0,1731.495361328125,1.0,278.1499938964844,281.3569030761719,294.75506591796875,297.9682312011719,293.1499938964844,293.1499938964844,278.1499938964844,35943.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100959300994872,1.0,0.0,0.0,3.70493745803833,3.7049620151519775,9.159147680293244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.50537109375,0.0,1594.7254638671875,1895.4371337890625,0.0,3497.494140625,0.9175402522087096,1.0,0.0,3.0,1.0,0.0
12410640,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98455810546875,0.720077633857727,0.2423212081193924,0.2216199785470962,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844970703125,0.9088311195373536,0.4983929097652435,0.4745998680591583,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844970703125,0.8668280839920044,0.4342712163925171,0.3053346872329712,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9845275878906,0.77683025598526,0.3085581660270691,0.2957201302051544,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9845886230469,0.6704707145690918,0.1965444386005401,0.9020139575004578,284.9844970703125,284.95001220703125,296.4842529296875,291.7506103515625,297.0274353027344,297.1929931640625,282.9843139648437,1.0,0.5241949558258057,0.3429144322872162,0.3429144322872162,1.0,1.0,-2.640327453613281,0.6166790723800659,2.023648262023926,0.018920112401247,0.9133629202842712,0.9133629202842712,0.0,151.81411743164062,159.0,49709.2890625,0.0,1731.495361328125,1.0,278.1499938964844,281.3569030761719,294.75506591796875,297.9682312011719,293.1499938964844,293.1499938964844,278.1499938964844,35943.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100959300994872,1.0,0.0,0.0,3.70493745803833,3.7049620151519775,9.159147680293244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.50537109375,0.0,1594.7254638671875,1895.4371337890625,0.0,3497.494140625,0.9175402522087096,1.0,0.0,3.0,1.0,0.0
12410700,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825439453125,0.7184262275695801,0.2422067821025848,0.2215744405984878,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98248291015625,0.9059390425682068,0.4974359571933746,0.4737599790096283,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98248291015625,0.8655898571014404,0.4354229271411896,0.3061763644218445,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.7750512361526489,0.3085809648036957,0.2958028614521026,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825744628906,0.6688409447669983,0.1965005844831466,0.9020981788635254,284.9825134277344,284.95001220703125,296.4507141113281,291.7377014160156,297.0191345214844,297.1929931640625,282.9823303222656,1.0,0.5252090096473694,0.3435547649860382,0.3435547649860382,1.0,1.0,-2.640475511550904,0.6183170080184937,2.02215838432312,0.0205731429159641,0.9135574102401732,0.9135574102401732,0.0,153.33103942871094,159.0,49702.60546875,0.0,1738.530029296875,1.0,278.1499938964844,281.35565185546875,294.7421264648437,297.9548645019531,293.1499938964844,293.1499938964844,278.1499938964844,35946.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105365872383118,1.0,0.0,0.0,3.705900192260742,3.7059247493743896,9.163908316622836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.31103515625,0.0,1595.849609375,1895.4371337890625,0.0,3501.582763671875,0.917758047580719,1.0,0.0,3.0,1.0,0.0
