time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410760,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9805603027344,0.7167860269546509,0.2420906126499176,0.2215276807546615,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804992675781,0.9031758904457092,0.4964825212955475,0.4729233682155609,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804992675781,0.8643877506256104,0.4365774691104889,0.3070201277732849,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98052978515625,0.7733065485954285,0.3086000084877014,0.2958820760250091,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9805908203125,0.6672465205192566,0.1964571475982666,0.9021847248077391,284.9804992675781,284.95001220703125,296.4167785644531,291.7246398925781,297.0107421875,297.1929931640625,282.9803161621094,1.0,0.5262200832366943,0.3441797792911529,0.3441797792911529,1.0,1.0,-2.640627145767212,0.6199201941490173,2.020707130432129,0.0221905317157506,0.9137389063835144,0.9137389063835144,0.0,154.84524536132812,162.0,49695.43359375,0.0,1745.5589599609375,1.0,278.1499938964844,281.3544006347656,294.7290344238281,297.9412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35949.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109761118888856,1.0,0.0,0.0,3.706809043884277,3.706833600997925,9.16840406262054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.0380859375,0.0,1596.9124755859375,1895.4371337890625,0.0,3505.66015625,0.9179637432098388,1.0,0.0,3.0,1.0,0.0
12410820,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765930175781,0.713519275188446,0.2418514937162399,0.2214285582304,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765319824219,0.8978884220123291,0.4945848882198334,0.4712589383125305,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765319824219,0.8620805740356445,0.4388938546180725,0.3087127804756164,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765625,0.769910991191864,0.3086262345314026,0.2960295975208282,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97662353515625,0.6641545295715332,0.196370467543602,0.9023598432540894,284.9765319824219,284.95001220703125,296.3478698730469,291.697998046875,296.9935607910156,297.19305419921875,282.9763488769531,1.0,0.5282344222068787,0.3454298079013824,0.3454298079013824,1.0,1.0,-2.640929698944092,0.6231207847595215,2.0178089141845703,0.0254188291728496,0.914064645767212,0.914064645767212,0.0,157.86956787109375,165.0,49679.875,0.0,1759.5992431640625,1.0,278.1499938964844,281.3519592285156,294.702392578125,297.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35955.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118537902832032,1.0,0.0,0.0,3.708472013473511,3.708496570587158,9.176631579066452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.2744140625,0.0,1598.862060546875,1895.4371337890625,0.0,3513.7998046875,0.9183404445648192,1.0,0.0,3.0,1.0,0.0
12410880,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765930175781,0.713519275188446,0.2418514937162399,0.2214285582304,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765319824219,0.8978884220123291,0.4945848882198334,0.4712589383125305,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765319824219,0.8620805740356445,0.4388938546180725,0.3087127804756164,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765625,0.769910991191864,0.3086262345314026,0.2960295975208282,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97662353515625,0.6641545295715332,0.196370467543602,0.9023598432540894,284.9765319824219,284.95001220703125,296.3478698730469,291.697998046875,296.9935607910156,297.19305419921875,282.9763488769531,1.0,0.5282344222068787,0.3454298079013824,0.3454298079013824,1.0,1.0,-2.640929698944092,0.6231207847595215,2.0178089141845703,0.0254188291728496,0.914064645767212,0.914064645767212,0.0,157.86956787109375,165.0,49679.875,0.0,1759.5992431640625,1.0,278.1499938964844,281.3519592285156,294.702392578125,297.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35955.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118537902832032,1.0,0.0,0.0,3.708472013473511,3.708496570587158,9.176631579066452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.2744140625,0.0,1598.862060546875,1895.4371337890625,0.0,3513.7998046875,0.9183404445648192,1.0,0.0,3.0,1.0,0.0
12410940,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.97265625,0.7102435827255249,0.2416011989116668,0.2213196903467178,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9725952148437,0.8927515149116516,0.4926994442939758,0.4696061015129089,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9725952148437,0.8598920106887817,0.4412189126014709,0.3104116916656494,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726257324219,0.7666307091712952,0.3086345493793487,0.296160340309143,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726867675781,0.6611828804016113,0.1962830275297165,0.902532398700714,284.9725952148437,284.95001220703125,296.2779235839844,291.6708374023437,296.9759826660156,297.1930847167969,282.972412109375,1.0,0.5302383303642273,0.3466798365116119,0.3466798365116119,1.0,1.0,-2.641218900680542,0.6263163089752197,2.0149025917053223,0.0286431461572647,0.914336919784546,0.914336919784546,0.0,160.8907012939453,168.0,49662.6796875,0.0,1773.60888671875,1.0,278.1499938964844,281.3495788574219,294.6752014160156,297.8851928710937,293.1499938964844,293.1499938964844,278.1499938964844,35961.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127233028411864,1.0,0.0,0.0,3.709912061691284,3.709936857223511,9.183760312225786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.2353515625,0.0,1600.5576171875,1895.4371337890625,0.0,3521.85986328125,0.9186672568321228,1.0,0.0,3.0,1.0,0.0
12411000,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.97265625,0.7102435827255249,0.2416011989116668,0.2213196903467178,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9725952148437,0.8927515149116516,0.4926994442939758,0.4696061015129089,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9725952148437,0.8598920106887817,0.4412189126014709,0.3104116916656494,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726257324219,0.7666307091712952,0.3086345493793487,0.296160340309143,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726867675781,0.6611828804016113,0.1962830275297165,0.902532398700714,284.9725952148437,284.95001220703125,296.2779235839844,291.6708374023437,296.9759826660156,297.1930847167969,282.972412109375,1.0,0.5302383303642273,0.3466798365116119,0.3466798365116119,1.0,1.0,-2.641218900680542,0.6263163089752197,2.0149025917053223,0.0286431461572647,0.914336919784546,0.914336919784546,0.0,160.8907012939453,168.0,49662.6796875,0.0,1773.60888671875,1.0,278.1499938964844,281.3495788574219,294.6752014160156,297.8851928710937,293.1499938964844,293.1499938964844,278.1499938964844,35961.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127233028411864,1.0,0.0,0.0,3.709912061691284,3.709936857223511,9.183760312225786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.2353515625,0.0,1600.5576171875,1895.4371337890625,0.0,3521.85986328125,0.9186672568321228,1.0,0.0,3.0,1.0,0.0
12411060,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691772460937,0.7070324420928955,0.2413781285285949,0.2212411314249038,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691162109375,0.8878318071365356,0.4908480942249298,0.4679867029190063,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691162109375,0.8578817844390869,0.4435769915580749,0.3121353387832641,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691467285156,0.7635310292243958,0.3086540997028351,0.2963041365146637,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9692077636719,0.6584062576293945,0.1962295472621917,0.9028635621070862,284.9691162109375,284.95001220703125,296.207275390625,291.643310546875,296.95831298828125,297.19342041015625,282.9689636230469,1.0,0.5322517156600952,0.3478889763355255,0.3478889763355255,1.0,1.0,-2.6418206691741943,0.6295117735862732,2.0123088359832764,0.0317963100969791,0.9145681262016296,0.9145681262016296,0.0,163.87745666503906,171.0,49648.546875,0.0,1787.9281005859375,1.0,278.1499938964844,281.3475952148437,294.6476745605469,297.85650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135913848876952,1.0,0.0,0.0,3.711157560348511,3.711182117462158,9.189926686303806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.43310546875,0.0,1602.027587890625,1895.4371337890625,0.0,3529.902587890625,0.9189501404762268,1.0,0.0,3.0,1.0,0.0
12411120,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691772460937,0.7070324420928955,0.2413781285285949,0.2212411314249038,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691162109375,0.8878318071365356,0.4908480942249298,0.4679867029190063,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691162109375,0.8578817844390869,0.4435769915580749,0.3121353387832641,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9691467285156,0.7635310292243958,0.3086540997028351,0.2963041365146637,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9692077636719,0.6584062576293945,0.1962295472621917,0.9028635621070862,284.9691162109375,284.95001220703125,296.207275390625,291.643310546875,296.95831298828125,297.19342041015625,282.9689636230469,1.0,0.5322517156600952,0.3478889763355255,0.3478889763355255,1.0,1.0,-2.6418206691741943,0.6295117735862732,2.0123088359832764,0.0317963100969791,0.9145681262016296,0.9145681262016296,0.0,163.87745666503906,171.0,49648.546875,0.0,1787.9281005859375,1.0,278.1499938964844,281.3475952148437,294.6476745605469,297.85650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135913848876952,1.0,0.0,0.0,3.711157560348511,3.711182117462158,9.189926686303806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.43310546875,0.0,1602.027587890625,1895.4371337890625,0.0,3529.902587890625,0.9189501404762268,1.0,0.0,3.0,1.0,0.0
12411180,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96514892578125,0.7037190198898315,0.2410855591297149,0.2210914939641952,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.965087890625,0.8829346895217896,0.4889759123325348,0.4663462340831756,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.965087890625,0.8558540940284729,0.4459049701690674,0.313835859298706,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9651184082031,0.7604145407676697,0.3086153268814087,0.2963899672031402,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9651794433594,0.6556062698364258,0.1961250752210617,0.9029660224914552,284.965087890625,284.95001220703125,296.13629150390625,291.61553955078125,296.9400634765625,297.1932678222656,282.96490478515625,1.0,0.5342379808425903,0.3490981459617615,0.3490981459617615,1.0,1.0,-2.641939401626587,0.6325497031211853,2.009389638900757,0.034895546734333,0.914740264415741,0.914740264415741,0.0,166.9247589111328,174.0,49625.97265625,0.0,1801.811767578125,1.0,278.1499938964844,281.34527587890625,294.61981201171875,297.8271789550781,293.1499938964844,293.1499938964844,278.1499938964844,35972.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144495129585266,1.0,0.0,0.0,3.712186336517334,3.712210893630981,9.195022698804678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.728515625,0.0,1603.252197265625,1895.4371337890625,0.0,3537.849609375,0.9191845655441284,1.0,0.0,3.0,1.0,0.0
12411240,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96514892578125,0.7037190198898315,0.2410855591297149,0.2210914939641952,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.965087890625,0.8829346895217896,0.4889759123325348,0.4663462340831756,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.965087890625,0.8558540940284729,0.4459049701690674,0.313835859298706,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9651184082031,0.7604145407676697,0.3086153268814087,0.2963899672031402,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9651794433594,0.6556062698364258,0.1961250752210617,0.9029660224914552,284.965087890625,284.95001220703125,296.13629150390625,291.61553955078125,296.9400634765625,297.1932678222656,282.96490478515625,1.0,0.5342379808425903,0.3490981459617615,0.3490981459617615,1.0,1.0,-2.641939401626587,0.6325497031211853,2.009389638900757,0.034895546734333,0.914740264415741,0.914740264415741,0.0,166.9247589111328,174.0,49625.97265625,0.0,1801.811767578125,1.0,278.1499938964844,281.34527587890625,294.61981201171875,297.8271789550781,293.1499938964844,293.1499938964844,278.1499938964844,35972.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144495129585266,1.0,0.0,0.0,3.712186336517334,3.712210893630981,9.195022698804678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.728515625,0.0,1603.252197265625,1895.4371337890625,0.0,3537.849609375,0.9191845655441284,1.0,0.0,3.0,1.0,0.0
12411300,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9631652832031,0.7021015286445618,0.2409399598836898,0.2210178524255752,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9631042480469,0.8805513381958008,0.48804572224617,0.4655314981937408,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9631042480469,0.8548874258995056,0.4470735490322113,0.314689427614212,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.963134765625,0.7589036226272583,0.3085913062095642,0.2964284718036651,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96319580078125,0.6542541980743408,0.1960747390985489,0.9030211567878724,284.9631042480469,284.95001220703125,296.1007995605469,291.6015930175781,296.930908203125,297.1932678222656,282.9629211425781,1.0,0.5352252125740051,0.3497027158737182,0.3497027158737182,1.0,1.0,-2.64201021194458,0.6340718865394592,2.0079383850097656,0.0364440530538558,0.914804995059967,0.914804995059967,0.0,168.44065856933594,174.0,49614.43359375,0.0,1808.736083984375,1.0,278.1499938964844,281.3441467285156,294.6058044433594,297.81231689453125,293.1499938964844,293.1499938964844,278.1499938964844,35975.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148638844490052,1.0,0.0,0.0,3.71261215209961,3.712636709213257,9.197132726512792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.82373046875,0.0,1603.7633056640625,1895.4371337890625,0.0,3541.68603515625,0.9192819595336914,1.0,0.0,3.0,1.0,0.0
12411360,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9939880371094,0.7004058957099915,0.2408306300640106,0.2209553122520446,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9963073730469,0.8780802488327026,0.4871666431427002,0.4647334218025207,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99609375,0.8538304567337036,0.4482948184013366,0.3155551552772522,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9949951171875,0.7573176622390747,0.3085972368717193,0.2964758276939392,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.99298095703125,0.6528419256210327,0.1960474401712417,0.9031237959861756,284.9957275390625,284.95001220703125,296.0653686523437,291.5876770019531,296.8012390136719,297.1936340332031,283.0021667480469,1.0,0.5361502766609192,0.4797621667385101,0.4797621667385101,0.800000011920929,1.0,-2.6421990394592285,0.931056797504425,1.7111423015594482,0.3331183791160583,0.91538268327713,0.91538268327713,0.0,170.11131286621094,177.0,50824.578125,0.0,1815.3602294921875,1.0,278.1499938964844,281.4100646972656,294.5959167480469,297.82733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35962.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157737493515016,1.0,0.0,0.0,3.713244915008545,3.713269710540772,9.200268209497152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.88037109375,0.0,1604.3880615234375,1895.4371337890625,0.0,3550.106201171875,0.919428825378418,1.0,0.0,3.0,1.0,0.0
12411420,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1386108398437,0.6983919739723206,0.2410909384489059,0.2211295515298843,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.141845703125,0.8746951222419739,0.4860568642616272,0.4635773301124573,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1416015625,0.8531652092933655,0.4513857066631317,0.317615807056427,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1399841308594,0.7554305195808411,0.309048980474472,0.2968478798866272,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1371765136719,0.6511721611022949,0.1963187754154205,0.9042460918426514,285.1410522460937,284.95001220703125,295.99481201171875,291.5599060058594,296.4453430175781,297.20037841796875,283.150390625,1.0,0.5382312536239624,0.7398810982704163,0.7398810982704163,0.4000000059604645,1.0,-2.6452853679656982,1.6797101497650146,0.9655751585960388,1.0798883438110352,0.9188411235809326,0.9188411235809326,0.0,172.63316345214844,180.0,54290.25,0.0,1831.7178955078125,1.0,278.1499938964844,281.6211853027344,294.6148681640625,298.0145874023437,293.1499938964844,293.1499938964844,278.1499938964844,35829.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263777136802672,1.0,0.0,0.0,3.7189345359802246,3.718959331512451,9.22848414575128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.40576171875,0.0,1609.9190673828125,1895.4371337890625,0.0,3647.895263671875,0.9206284284591676,1.0,0.0,3.0,1.0,0.0
12411480,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1386108398437,0.6983919739723206,0.2410909384489059,0.2211295515298843,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.141845703125,0.8746951222419739,0.4860568642616272,0.4635773301124573,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1416015625,0.8531652092933655,0.4513857066631317,0.317615807056427,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1399841308594,0.7554305195808411,0.309048980474472,0.2968478798866272,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1371765136719,0.6511721611022949,0.1963187754154205,0.9042460918426514,285.1410522460937,284.95001220703125,295.99481201171875,291.5599060058594,296.4453430175781,297.20037841796875,283.150390625,1.0,0.5382312536239624,0.7398810982704163,0.7398810982704163,0.4000000059604645,1.0,-2.6452853679656982,1.6797101497650146,0.9655751585960388,1.0798883438110352,0.9188411235809326,0.9188411235809326,0.0,172.63316345214844,180.0,54290.25,0.0,1831.7178955078125,1.0,278.1499938964844,281.6211853027344,294.6148681640625,298.0145874023437,293.1499938964844,293.1499938964844,278.1499938964844,35829.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263777136802672,1.0,0.0,0.0,3.7189345359802246,3.718959331512451,9.22848414575128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.40576171875,0.0,1609.9190673828125,1895.4371337890625,0.0,3647.895263671875,0.9206284284591676,1.0,0.0,3.0,1.0,0.0
12411540,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2518005371094,0.698187530040741,0.2414746284484863,0.221404954791069,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.255859375,0.8738928437232971,0.4858494102954864,0.4632778763771057,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25555419921875,0.8536577224731445,0.4532595872879028,0.3188401460647583,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2535705566406,0.7552344799041748,0.3095258176326751,0.2972254753112793,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6510235667228699,0.1966539919376373,0.9054986834526062,285.2548828125,284.95001220703125,295.9599609375,291.546142578125,296.1679992675781,297.2067565917969,283.2660522460937,1.0,0.5395106077194214,0.8694089651107788,0.8694089651107788,0.2008174657821655,1.0,-2.648689031600952,2.2296273708343506,0.4190615117549896,1.627400040626526,0.9219953417778016,0.9219953417778016,0.0,173.52304077148438,180.0,56933.29296875,0.0,1842.7879638671875,1.0,278.1499938964844,281.783935546875,294.6321716308594,298.1723022460937,293.1499938964844,293.1499938964844,278.1499938964844,35720.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364699721336364,1.0,0.0,0.0,3.724675178527832,3.72469973564148,9.256996236217674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7373046875,0.0,1615.7115478515625,1895.4371337890625,0.0,3740.298828125,0.9218544363975524,1.0,0.0,3.0,1.0,0.0
12411600,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3730163574219,0.6982728242874146,0.2420288324356079,0.2218452244997024,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3771057128906,0.8733649849891663,0.4858726561069488,0.4632095694541931,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768615722656,0.8544192910194397,0.4553700387477875,0.3202413022518158,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748474121094,0.755288302898407,0.3101817071437835,0.2977793216705322,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3710632324219,0.6511271595954895,0.1971350610256195,0.9074206948280334,285.37615966796875,284.95001220703125,295.925048828125,291.5323486328125,295.92657470703125,297.2152099609375,283.3852844238281,1.0,0.5409691333770752,1.0,1.0,0.0,1.0,-2.653804063796997,2.6537773609161377,2.6864425308303908e-05,2.04886245727539,0.9260460734367372,0.9260460734367372,0.0,174.40191650390625,183.0,59294.73046875,0.0,1856.377685546875,1.0,278.1499938964844,281.9393005371094,294.6490783691406,298.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,35594.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497663378715516,1.0,0.0,0.0,3.732959985733032,3.732984781265259,9.298223062614852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.48828125,0.0,1624.33544921875,1895.4371337890625,0.0,3860.857177734375,0.9236342310905457,1.0,0.0,3.0,1.0,0.0
12411660,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868408203125,0.6972439289093018,0.2428026497364044,0.2227611988782882,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8709089159965515,0.4855505228042602,0.4631690382957458,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8545570373535156,0.4591377377510071,0.3230617046356201,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.38671875,0.7542678117752075,0.3112762570381164,0.2990048825740814,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.386962890625,0.6504213213920593,0.1979998648166656,0.9119798541069032,285.3866271972656,284.95001220703125,295.8564147949219,291.50518798828125,295.8578491210937,297.2274475097656,283.3858947753906,1.0,0.543957531452179,1.0,1.0,0.0,1.0,-2.665199279785156,2.665193557739258,5.709566266887123e-06,2.057828426361084,0.9320741891860962,0.9320741891860962,0.0,176.94313049316406,186.0,59453.53515625,0.0,1885.146484375,1.0,278.1499938964844,281.9379272460937,294.6063232421875,298.4308166503906,293.1499938964844,293.1499938964844,278.1499938964844,35495.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720461368560792,1.0,0.0,0.0,3.752223253250122,3.752248287200928,9.3944339596419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.1474609375,0.0,1646.015625,1895.4371337890625,0.0,4059.208984375,0.927858591079712,1.0,0.0,3.0,1.0,0.0
12411720,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868408203125,0.6972439289093018,0.2428026497364044,0.2227611988782882,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8709089159965515,0.4855505228042602,0.4631690382957458,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8545570373535156,0.4591377377510071,0.3230617046356201,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.38671875,0.7542678117752075,0.3112762570381164,0.2990048825740814,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.386962890625,0.6504213213920593,0.1979998648166656,0.9119798541069032,285.3866271972656,284.95001220703125,295.8564147949219,291.50518798828125,295.8578491210937,297.2274475097656,283.3858947753906,1.0,0.543957531452179,1.0,1.0,0.0,1.0,-2.665199279785156,2.665193557739258,5.709566266887123e-06,2.057828426361084,0.9320741891860962,0.9320741891860962,0.0,176.94313049316406,186.0,59453.53515625,0.0,1885.146484375,1.0,278.1499938964844,281.9379272460937,294.6063232421875,298.4308166503906,293.1499938964844,293.1499938964844,278.1499938964844,35495.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720461368560792,1.0,0.0,0.0,3.752223253250122,3.752248287200928,9.3944339596419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.1474609375,0.0,1646.015625,1895.4371337890625,0.0,4059.208984375,0.927858591079712,1.0,0.0,3.0,1.0,0.0
12411780,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.366943359375,0.6947911381721497,0.2429357767105102,0.2231021970510482,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.8670796155929565,0.4844301640987396,0.4623792767524719,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.853309154510498,0.4621193706989288,0.3253138065338135,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3667907714844,0.7520650625228882,0.311789333820343,0.2997206747531891,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3670959472656,0.6486791968345642,0.1984662562608719,0.9150329828262328,285.3666687011719,284.95001220703125,295.789306640625,291.4786071777344,295.7906799316406,297.2306213378906,283.3656616210937,1.0,0.546806275844574,1.0,1.0,0.0,1.0,-2.6718990802764893,2.671893358230591,5.738590971304802e-06,2.063140392303467,0.9375024437904358,0.9375024437904358,0.0,180.19483947753903,189.0,59489.828125,0.0,1910.1729736328125,1.0,278.1499938964844,281.9210205078125,294.5258178710937,298.3558654785156,293.1499938964844,293.1499938964844,278.1499938964844,35479.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811597466468812,1.0,0.0,0.0,3.7716026306152335,3.77162766456604,9.491724313193116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.3671875,0.0,1668.6888427734375,1895.4371337890625,0.0,4138.79638671875,0.9321976900100708,1.0,0.0,3.0,1.0,0.0
12411840,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.366943359375,0.6947911381721497,0.2429357767105102,0.2231021970510482,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.8670796155929565,0.4844301640987396,0.4623792767524719,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.853309154510498,0.4621193706989288,0.3253138065338135,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3667907714844,0.7520650625228882,0.311789333820343,0.2997206747531891,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3670959472656,0.6486791968345642,0.1984662562608719,0.9150329828262328,285.3666687011719,284.95001220703125,295.789306640625,291.4786071777344,295.7906799316406,297.2306213378906,283.3656616210937,1.0,0.546806275844574,1.0,1.0,0.0,1.0,-2.6718990802764893,2.671893358230591,5.738590971304802e-06,2.063140392303467,0.9375024437904358,0.9375024437904358,0.0,180.19483947753903,189.0,59489.828125,0.0,1910.1729736328125,1.0,278.1499938964844,281.9210205078125,294.5258178710937,298.3558654785156,293.1499938964844,293.1499938964844,278.1499938964844,35479.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811597466468812,1.0,0.0,0.0,3.7716026306152335,3.77162766456604,9.491724313193116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.3671875,0.0,1668.6888427734375,1895.4371337890625,0.0,4138.79638671875,0.9321976900100708,1.0,0.0,3.0,1.0,0.0
12411900,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35546875,0.6933294534683228,0.2428925186395645,0.223152220249176,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3550720214844,0.8649601340293884,0.4837325513362884,0.4618248641490936,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3551025390625,0.8524776697158813,0.4634920060634613,0.3263352513313293,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35528564453125,0.7507613897323608,0.3119219541549682,0.2999442219734192,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3556213378906,0.6476096510887146,0.1985987722873687,0.916069507598877,285.35516357421875,284.95001220703125,295.75640869140625,291.465576171875,295.7577819824219,297.23077392578125,283.3540954589844,1.0,0.5481413006782532,1.0,1.0,0.0,1.0,-2.674035787582397,2.674030065536499,5.747885552409571e-06,2.0648443698883057,0.9400883316993712,0.9400883316993712,0.0,181.91622924804688,189.0,59489.75,0.0,1921.29833984375,1.0,278.1499938964844,281.9114990234375,294.4955749511719,298.3220520019531,293.1499938964844,293.1499938964844,278.1499938964844,35482.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832425713539124,1.0,0.0,0.0,3.781193256378174,3.78121829032898,9.540058272250462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5556640625,0.0,1680.072509765625,1895.4371337890625,0.0,4156.84521484375,0.9343539476394652,1.0,0.0,3.0,1.0,0.0
12411960,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3434753417969,0.6918126344680786,0.242807537317276,0.2231569588184356,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34307861328125,0.862808883190155,0.482984334230423,0.4612117409706116,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431091308594,0.8516072630882263,0.4648225605487823,0.3273204863071441,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3432922363281,0.7494109869003296,0.3120016157627105,0.3001095652580261,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436584472656,0.6464848518371582,0.1986844688653946,0.916869342327118,285.3431701660156,284.95001220703125,295.7240295410156,291.4527587890625,295.7253723144531,297.2303771972656,283.3420715332031,1.0,0.5494176745414734,1.0,1.0,0.0,1.0,-2.675649642944336,2.6756436824798584,5.75492322241189e-06,2.066137790679932,0.9425882697105408,0.9425882697105408,0.0,183.64718627929688,192.0,59481.7109375,0.0,1931.6771240234373,1.0,278.1499938964844,281.9017028808594,294.4716186523437,298.2943420410156,293.1499938964844,293.1499938964844,278.1499938964844,35489.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845210313796996,1.0,0.0,0.0,3.790607213973999,3.790632486343384,9.587620297679678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.22265625,0.0,1691.336181640625,1895.4371337890625,0.0,4167.89697265625,0.9364745020866394,1.0,0.0,3.0,1.0,0.0
12412020,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3190002441406,0.6887490749359131,0.2425597161054611,0.223082348704338,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.318603515625,0.8585476279258728,0.4813992381095886,0.4598821401596069,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.318603515625,0.8498741984367371,0.4674085974693298,0.3292268514633178,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3188171386719,0.7466928958892822,0.3120558261871338,0.3003240525722503,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3191833496094,0.6441865563392639,0.1987591683864593,0.9179683923721312,285.3186950683594,284.95001220703125,295.6609802246094,291.42779541015625,295.66229248046875,297.2287292480469,283.31756591796875,1.0,0.5518174171447754,1.0,1.0,0.0,1.0,-2.67783260345459,2.6778268814086914,5.764484740211628e-06,2.067903757095337,0.9473388195037842,0.9473388195037842,0.0,187.0722198486328,180.0,59449.703125,0.0,1950.682373046875,1.0,278.1499938964844,281.8818359375,294.4356384277344,298.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35513.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859153628349304,1.0,0.0,0.0,3.808717727661133,3.8087432384490967,9.679454251454445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.40625,0.0,1713.228515625,1895.4371337890625,0.0,4179.92626953125,0.9405626058578492,1.0,0.0,3.0,1.0,0.0
12412080,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3190002441406,0.6887490749359131,0.2425597161054611,0.223082348704338,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.318603515625,0.8585476279258728,0.4813992381095886,0.4598821401596069,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.318603515625,0.8498741984367371,0.4674085974693298,0.3292268514633178,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3188171386719,0.7466928958892822,0.3120558261871338,0.3003240525722503,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3191833496094,0.6441865563392639,0.1987591683864593,0.9179683923721312,285.3186950683594,284.95001220703125,295.6609802246094,291.42779541015625,295.66229248046875,297.2287292480469,283.31756591796875,1.0,0.5518174171447754,1.0,1.0,0.0,1.0,-2.67783260345459,2.6778268814086914,5.764484740211628e-06,2.067903757095337,0.9473388195037842,0.9473388195037842,0.0,187.0722198486328,180.0,59449.703125,0.0,1950.682373046875,1.0,278.1499938964844,281.8818359375,294.4356384277344,298.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35513.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859153628349304,1.0,0.0,0.0,3.808717727661133,3.8087432384490967,9.679454251454445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.40625,0.0,1713.228515625,1895.4371337890625,0.0,4179.92626953125,0.9405626058578492,1.0,0.0,3.0,1.0,0.0
12412140,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.29248046875,0.6908572912216187,0.2422727942466735,0.2227219194173813,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2920227050781,0.8604196310043335,0.4797615110874176,0.4582411050796509,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2920227050781,0.8540913462638855,0.4699518084526062,0.3309112191200256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922668457031,0.7490252256393433,0.3120342791080475,0.3002045452594757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29266357421875,0.6462273001670837,0.1987670212984085,0.9175205826759338,285.2921142578125,284.95001220703125,295.6005249023437,291.4039001464844,295.6017761230469,297.2266845703125,283.2908630371094,1.0,0.5495210886001587,1.0,1.0,0.0,1.0,-2.6767735481262207,2.676767587661743,5.760123713116627e-06,2.06718111038208,0.951726734638214,0.951726734638214,0.0,184.2215118408203,168.0,59370.78125,0.0,1936.029541015625,1.0,278.1499938964844,281.86053466796875,294.40777587890625,298.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,35546.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866309762001038,1.0,0.0,0.0,3.825660943984986,3.825686454772949,9.765764161784318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4541015625,0.0,1733.962158203125,1895.4371337890625,0.0,4186.09130859375,0.9443951845169068,1.0,0.0,3.0,1.0,0.0
12412200,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.29248046875,0.6908572912216187,0.2422727942466735,0.2227219194173813,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2920227050781,0.8604196310043335,0.4797615110874176,0.4582411050796509,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2920227050781,0.8540913462638855,0.4699518084526062,0.3309112191200256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2922668457031,0.7490252256393433,0.3120342791080475,0.3002045452594757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29266357421875,0.6462273001670837,0.1987670212984085,0.9175205826759338,285.2921142578125,284.95001220703125,295.6005249023437,291.4039001464844,295.6017761230469,297.2266845703125,283.2908630371094,1.0,0.5495210886001587,1.0,1.0,0.0,1.0,-2.6767735481262207,2.676767587661743,5.760123713116627e-06,2.06718111038208,0.951726734638214,0.951726734638214,0.0,184.2215118408203,168.0,59370.78125,0.0,1936.029541015625,1.0,278.1499938964844,281.86053466796875,294.40777587890625,298.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,35546.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866309762001038,1.0,0.0,0.0,3.825660943984986,3.825686454772949,9.765764161784318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4541015625,0.0,1733.962158203125,1895.4371337890625,0.0,4186.09130859375,0.9443951845169068,1.0,0.0,3.0,1.0,0.0
12412260,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2651062011719,0.6964966058731079,0.2420122176408767,0.2222311496734619,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2646484375,0.866468071937561,0.4781308174133301,0.4564438760280609,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2646789550781,0.8624826073646545,0.4725070297718048,0.3324845433235168,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.264892578125,0.7548525929450989,0.3120015263557434,0.2999108135700226,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2652893066406,0.6513093709945679,0.1987799555063247,0.9163105487823486,285.2647705078125,284.95001220703125,295.5430603027344,291.3812866210937,295.5442199707031,297.22491455078125,283.26348876953125,1.0,0.5447984933853149,1.0,1.0,0.0,1.0,-2.6741087436676025,2.674102783203125,5.748770036007045e-06,2.0651755332946777,0.9557384848594666,0.9557384848594666,0.0,177.44558715820312,156.0,59266.7578125,0.0,1901.0260009765625,1.0,278.1499938964844,281.8389587402344,294.3831481933594,298.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,35582.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869826436042786,1.0,0.0,0.0,3.841240644454956,3.841266632080078,9.845467729974189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1435546875,0.0,1753.234619140625,1895.4371337890625,0.0,4189.11767578125,0.947925627231598,1.0,0.0,3.0,1.0,0.0
12412320,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2651062011719,0.6964966058731079,0.2420122176408767,0.2222311496734619,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2646484375,0.866468071937561,0.4781308174133301,0.4564438760280609,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2646789550781,0.8624826073646545,0.4725070297718048,0.3324845433235168,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.264892578125,0.7548525929450989,0.3120015263557434,0.2999108135700226,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2652893066406,0.6513093709945679,0.1987799555063247,0.9163105487823486,285.2647705078125,284.95001220703125,295.5430603027344,291.3812866210937,295.5442199707031,297.22491455078125,283.26348876953125,1.0,0.5447984933853149,1.0,1.0,0.0,1.0,-2.6741087436676025,2.674102783203125,5.748770036007045e-06,2.0651755332946777,0.9557384848594666,0.9557384848594666,0.0,177.44558715820312,156.0,59266.7578125,0.0,1901.0260009765625,1.0,278.1499938964844,281.8389587402344,294.3831481933594,298.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,35582.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869826436042786,1.0,0.0,0.0,3.841240644454956,3.841266632080078,9.845467729974189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1435546875,0.0,1753.234619140625,1895.4371337890625,0.0,4189.11767578125,0.947925627231598,1.0,0.0,3.0,1.0,0.0
12412380,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2386474609375,0.7045957446098328,0.2417840659618377,0.2216891199350357,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2382202148437,0.8755470514297485,0.476525068283081,0.4545827805995941,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2382202148437,0.87400883436203,0.4750877320766449,0.3340116739273071,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.23846435546875,0.7632812857627869,0.3119746446609497,0.299535721540451,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23883056640625,0.6586982607841492,0.1988183557987213,0.9147996306419371,285.2383117675781,284.95001220703125,295.4888916015625,291.360107421875,295.489990234375,297.2235107421875,283.23712158203125,1.0,0.5386282205581665,1.0,1.0,0.0,1.0,-2.670789957046509,2.6707842350006104,5.734589194617001e-06,2.062650680541992,0.9594018459320068,0.9594018459320068,0.0,168.51071166992188,144.0,59154.28125,0.0,1855.2701416015625,1.0,278.1499938964844,281.8183288574219,294.3607788085937,298.1562805175781,293.1499938964844,293.1499938964844,278.1499938964844,35619.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871093034744264,1.0,0.0,0.0,3.855438232421875,3.855464220046997,9.918380783346947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3603515625,0.0,1770.956298828125,1895.4371337890625,0.0,4190.20751953125,0.9511466026306152,1.0,0.0,3.0,1.0,0.0
12412440,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2386474609375,0.7045957446098328,0.2417840659618377,0.2216891199350357,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2382202148437,0.8755470514297485,0.476525068283081,0.4545827805995941,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2382202148437,0.87400883436203,0.4750877320766449,0.3340116739273071,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.23846435546875,0.7632812857627869,0.3119746446609497,0.299535721540451,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23883056640625,0.6586982607841492,0.1988183557987213,0.9147996306419371,285.2383117675781,284.95001220703125,295.4888916015625,291.360107421875,295.489990234375,297.2235107421875,283.23712158203125,1.0,0.5386282205581665,1.0,1.0,0.0,1.0,-2.670789957046509,2.6707842350006104,5.734589194617001e-06,2.062650680541992,0.9594018459320068,0.9594018459320068,0.0,168.51071166992188,144.0,59154.28125,0.0,1855.2701416015625,1.0,278.1499938964844,281.8183288574219,294.3607788085937,298.1562805175781,293.1499938964844,293.1499938964844,278.1499938964844,35619.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871093034744264,1.0,0.0,0.0,3.855438232421875,3.855464220046997,9.918380783346947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3603515625,0.0,1770.956298828125,1895.4371337890625,0.0,4190.20751953125,0.9511466026306152,1.0,0.0,3.0,1.0,0.0
12412500,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2259826660156,0.7094114422798157,0.241681307554245,0.2214096635580063,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2255554199219,0.8810979127883911,0.4757336378097534,0.4536426365375519,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2255554199219,0.880837082862854,0.4763888716697693,0.3347678184509277,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.22576904296875,0.7683860659599304,0.3119648694992065,0.2993314564228058,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.22613525390625,0.6631937026977539,0.1988487690687179,0.9139987826347352,285.22564697265625,284.95001220703125,295.4631652832031,291.35009765625,295.4642333984375,297.2229309082031,283.2244873046875,1.0,0.535190224647522,1.0,1.0,0.0,1.0,-2.669025182723999,2.6690194606781006,5.727045390813146e-06,2.06130313873291,0.96110999584198,0.96110999584198,0.0,163.53451538085938,144.0,59097.453125,0.0,1829.9610595703125,1.0,278.1499938964844,281.8085327148437,294.3503723144531,298.14190673828125,293.1499938964844,293.1499938964844,278.1499938964844,35637.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871151447296144,1.0,0.0,0.0,3.862027406692505,3.862053632736206,9.952312893801718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.578125,0.0,1779.23046875,1895.4371337890625,0.0,4190.2578125,0.9526425004005432,1.0,0.0,3.0,1.0,0.0
12412560,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2137451171875,0.7145143151283264,0.2415853291749954,0.2211280316114425,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2133483886719,0.8872933387756348,0.4749501645565033,0.4527009129524231,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2133483886719,0.8883455395698547,0.4776970446109772,0.335522323846817,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21356201171875,0.7740699052810669,0.3119575977325439,0.2991206049919128,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2138977050781,0.6682152152061462,0.1988865435123443,0.9131888747215272,285.2134094238281,284.95001220703125,295.4384155273437,291.3405456542969,295.439453125,297.2224426269531,283.2123107910156,1.0,0.5315869450569153,1.0,1.0,0.0,1.0,-2.667235374450684,2.667229652404785,5.719394266634481e-06,2.059934139251709,0.9627403616905212,0.9627403616905212,0.0,158.3305206298828,132.0,59041.16796875,0.0,1803.611328125,1.0,278.1499938964844,281.799072265625,294.3404846191406,298.1280517578125,293.1499938964844,293.1499938964844,278.1499938964844,35654.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870924949645996,1.0,0.0,0.0,3.8682901859283447,3.868316411972046,9.984615871871938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9736328125,0.0,1787.12255859375,1895.4371337890625,0.0,4190.06298828125,0.9540647864341736,1.0,0.0,3.0,1.0,0.0
