time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412620,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.190673828125,0.7255097031593323,0.2414112240076065,0.2205640822649002,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1903076171875,0.9016131162643432,0.4734069406986236,0.4508213102817535,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1903076171875,0.905415952205658,0.4803337454795837,0.3370319306850433,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905212402344,0.7871989607810974,0.311950147151947,0.2986874282360077,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908264160156,0.6798694729804993,0.1989825367927551,0.9115760326385498,285.1903991699219,284.95001220703125,295.3919982910156,291.32275390625,295.3929443359375,297.2216796875,283.1893615722656,1.0,0.5240225195884705,1.0,1.0,0.0,1.0,-2.663654327392578,2.66364860534668,5.704091563529801e-06,2.057190179824829,0.9657867550849916,0.9657867550849916,0.0,147.45965576171875,120.0,58932.21875,0.0,1748.91357421875,1.0,278.1499938964844,281.7813415527344,294.3222045898437,298.1020202636719,293.1499938964844,293.1499938964844,278.1499938964844,35688.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869784712791444,1.0,0.0,0.0,3.879904270172119,3.87993049621582,1.0044660712082989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5224609375,0.0,1801.828369140625,1895.4371337890625,0.0,4189.08203125,0.9567033052444458,1.0,0.0,3.0,1.0,0.0
12412680,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.190673828125,0.7255097031593323,0.2414112240076065,0.2205640822649002,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1903076171875,0.9016131162643432,0.4734069406986236,0.4508213102817535,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1903076171875,0.905415952205658,0.4803337454795837,0.3370319306850433,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905212402344,0.7871989607810974,0.311950147151947,0.2986874282360077,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908264160156,0.6798694729804993,0.1989825367927551,0.9115760326385498,285.1903991699219,284.95001220703125,295.3919982910156,291.32275390625,295.3929443359375,297.2216796875,283.1893615722656,1.0,0.5240225195884705,1.0,1.0,0.0,1.0,-2.663654327392578,2.66364860534668,5.704091563529801e-06,2.057190179824829,0.9657867550849916,0.9657867550849916,0.0,147.45965576171875,120.0,58932.21875,0.0,1748.91357421875,1.0,278.1499938964844,281.7813415527344,294.3222045898437,298.1020202636719,293.1499938964844,293.1499938964844,278.1499938964844,35688.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869784712791444,1.0,0.0,0.0,3.879904270172119,3.87993049621582,1.0044660712082989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.5224609375,0.0,1801.828369140625,1895.4371337890625,0.0,4189.08203125,0.9567033052444458,1.0,0.0,3.0,1.0,0.0
12412740,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.16961669921875,0.7382301688194275,0.241258904337883,0.2200050055980682,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1692810058594,0.9199413061141968,0.4718959927558899,0.4489558339118957,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1692810058594,0.9273899793624878,0.4829972386360168,0.3385483026504516,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1694641113281,0.8028354048728943,0.3119518756866455,0.2982469201087951,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1697692871094,0.693831741809845,0.1991041153669357,0.9100043177604676,285.1693420410156,284.95001220703125,295.3500061035156,291.3069763183594,295.3508605957031,297.22119140625,283.1684265136719,1.0,0.5161138772964478,1.0,1.0,0.0,1.0,-2.6601450443267822,2.660139322280884,5.689102181349881e-06,2.054494857788086,0.968566119670868,0.968566119670868,0.0,136.184326171875,108.0,58830.484375,0.0,1692.6302490234375,1.0,278.1499938964844,281.7652282714844,294.3060607910156,298.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,35719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867934584617616,1.0,0.0,0.0,3.890372753143311,3.890398979187012,1.009893708214804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.3798828125,0.0,1815.158935546875,1895.4371337890625,0.0,4187.4892578125,0.9590824246406556,1.0,0.0,3.0,1.0,0.0
12412800,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.16961669921875,0.7382301688194275,0.241258904337883,0.2200050055980682,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1692810058594,0.9199413061141968,0.4718959927558899,0.4489558339118957,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1692810058594,0.9273899793624878,0.4829972386360168,0.3385483026504516,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1694641113281,0.8028354048728943,0.3119518756866455,0.2982469201087951,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1697692871094,0.693831741809845,0.1991041153669357,0.9100043177604676,285.1693420410156,284.95001220703125,295.3500061035156,291.3069763183594,295.3508605957031,297.22119140625,283.1684265136719,1.0,0.5161138772964478,1.0,1.0,0.0,1.0,-2.6601450443267822,2.660139322280884,5.689102181349881e-06,2.054494857788086,0.968566119670868,0.968566119670868,0.0,136.184326171875,108.0,58830.484375,0.0,1692.6302490234375,1.0,278.1499938964844,281.7652282714844,294.3060607910156,298.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,35719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867934584617616,1.0,0.0,0.0,3.890372753143311,3.890398979187012,1.009893708214804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.3798828125,0.0,1815.158935546875,1895.4371337890625,0.0,4187.4892578125,0.9590824246406556,1.0,0.0,3.0,1.0,0.0
12412860,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1510009765625,0.7537513971328735,0.2411271631717682,0.2194555252790451,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507263183594,0.9430251717567444,0.4704185128211975,0.4471117854118347,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507263183594,0.9533619284629822,0.4856878221035003,0.3400761485099792,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.15087890625,0.8205240368843079,0.3119633197784424,0.2978059351444244,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.151123046875,0.7103070020675659,0.1992495059967041,0.9084962606430054,285.1507873535156,284.95001220703125,295.3151550292969,291.29443359375,295.3157958984375,297.220947265625,283.1499938964844,1.0,0.5079716444015503,1.0,1.0,0.0,1.0,-2.6567623615264893,2.65675687789917,5.674647127307253e-06,2.0518839359283447,0.9711154699325562,0.9711154699325562,0.0,124.67792510986328,111.0,58743.58203125,-0.0,1635.628173828125,1.0,278.1499938964844,281.7510070800781,294.29278564453125,298.058349609375,293.1499938964844,293.1499938964844,278.1499938964844,35746.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864665269851683,1.0,0.0,0.0,3.8998193740844727,3.899845838546753,1.0148041837965138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.490234375,0.0,1827.2451171875,1895.4371337890625,0.0,4184.6748046875,0.9612298011779784,1.0,0.0,3.0,1.0,0.0
12412920,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1510009765625,0.7537513971328735,0.2411271631717682,0.2194555252790451,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507263183594,0.9430251717567444,0.4704185128211975,0.4471117854118347,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507263183594,0.9533619284629822,0.4856878221035003,0.3400761485099792,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.15087890625,0.8205240368843079,0.3119633197784424,0.2978059351444244,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.151123046875,0.7103070020675659,0.1992495059967041,0.9084962606430054,285.1507873535156,284.95001220703125,295.3151550292969,291.29443359375,295.3157958984375,297.220947265625,283.1499938964844,1.0,0.5079716444015503,1.0,1.0,0.0,1.0,-2.6567623615264893,2.65675687789917,5.674647127307253e-06,2.0518839359283447,0.9711154699325562,0.9711154699325562,0.0,124.67792510986328,111.0,58743.58203125,-0.0,1635.628173828125,1.0,278.1499938964844,281.7510070800781,294.29278564453125,298.058349609375,293.1499938964844,293.1499938964844,278.1499938964844,35746.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864665269851683,1.0,0.0,0.0,3.8998193740844727,3.899845838546753,1.0148041837965138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.490234375,0.0,1827.2451171875,1895.4371337890625,0.0,4184.6748046875,0.9612298011779784,1.0,0.0,3.0,1.0,0.0
12412980,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1376953125,0.7628571391105652,0.2409949153661728,0.2191266119480133,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.13751220703125,0.955165445804596,0.4689684510231018,0.4455202519893646,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.13751220703125,0.9677663445472716,0.4883966147899627,0.3417848348617553,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1376037597656,0.830143392086029,0.3119746446609497,0.2975931763648987,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13775634765625,0.7191547751426697,0.1994037479162216,0.9081199765205384,285.1375427246094,284.95001220703125,295.2894897460937,291.2861633300781,295.2899475097656,297.2207946777344,283.1370544433594,1.0,0.5043299794197083,1.0,1.0,0.0,1.0,-2.655797004699707,2.655791521072388,5.670429345627781e-06,2.0510928630828857,0.9735205173492432,0.9735205173492432,0.0,118.9127197265625,114.0,58711.55078125,-0.0,1608.1546630859375,1.0,278.1499938964844,281.7408142089844,294.2841186523437,298.04498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35769.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860445261001588,1.0,0.0,0.0,3.9084081649780273,3.908434629440308,1.0192790114160744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4208984375,0.0,1838.26171875,1895.4371337890625,0.0,4181.03955078125,0.9631814360618592,1.0,0.0,3.0,1.0,0.0
12413040,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1376953125,0.7628571391105652,0.2409949153661728,0.2191266119480133,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.13751220703125,0.955165445804596,0.4689684510231018,0.4455202519893646,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.13751220703125,0.9677663445472716,0.4883966147899627,0.3417848348617553,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1376037597656,0.830143392086029,0.3119746446609497,0.2975931763648987,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13775634765625,0.7191547751426697,0.1994037479162216,0.9081199765205384,285.1375427246094,284.95001220703125,295.2894897460937,291.2861633300781,295.2899475097656,297.2207946777344,283.1370544433594,1.0,0.5043299794197083,1.0,1.0,0.0,1.0,-2.655797004699707,2.655791521072388,5.670429345627781e-06,2.0510928630828857,0.9735205173492432,0.9735205173492432,0.0,118.9127197265625,114.0,58711.55078125,-0.0,1608.1546630859375,1.0,278.1499938964844,281.7408142089844,294.2841186523437,298.04498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35769.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860445261001588,1.0,0.0,0.0,3.9084081649780273,3.908434629440308,1.0192790114160744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4208984375,0.0,1838.26171875,1895.4371337890625,0.0,4181.03955078125,0.9631814360618592,1.0,0.0,3.0,1.0,0.0
12413100,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329040527344,0.7651702165603638,0.2409146428108215,0.2190072834491729,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1327514648437,0.957897961139679,0.4682459831237793,0.4447869658470154,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1327514648437,0.9716488718986512,0.4897492229938507,0.3426822423934936,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1328430175781,0.832594096660614,0.3119705021381378,0.297538012266159,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1329650878906,0.72136390209198,0.199471428990364,0.9081801772117616,285.1327819824219,284.95001220703125,295.27984619140625,291.2834777832031,295.2802124023437,297.2206726074219,283.1324157714844,1.0,0.5034703612327576,1.0,1.0,0.0,1.0,-2.6558566093444824,2.655850887298584,5.670650807587663e-06,2.0511229038238525,0.9746910333633424,0.9746910333633424,0.0,117.53173065185548,114.0,58711.61328125,-0.0,1601.98681640625,1.0,278.1499938964844,281.7370300292969,294.2816467285156,298.0414428710937,293.1499938964844,293.1499938964844,278.1499938964844,35778.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858677983283995,1.0,0.0,0.0,3.912450075149536,3.912476539611816,1.0213883570031612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.7060546875,0.0,1843.4500732421875,1895.4371337890625,0.0,4179.5166015625,0.9640990495681764,1.0,0.0,3.0,1.0,0.0
12413160,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1290283203125,0.7663562893867493,0.2408253699541092,0.2189043015241623,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1289367675781,0.959089696407318,0.4675248265266418,0.4440809786319732,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12890625,0.9740549325942992,0.4911002516746521,0.3435979187488556,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1289978027344,0.8338916301727295,0.3119595348834991,0.2975024282932281,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.12908935546875,0.7225573062896729,0.1995316445827484,0.9083315134048462,285.1289367675781,284.95001220703125,295.2722473144531,291.28173828125,295.27252197265625,297.2204895019531,283.1286315917969,1.0,0.5030741095542908,1.0,1.0,0.0,1.0,-2.656123638153076,2.6561179161071777,5.671754479408264e-06,2.051311492919922,0.9758445620536804,0.9758445620536804,0.0,116.81898498535156,117.0,58719.5390625,-0.0,1599.13671875,1.0,278.1499938964844,281.73388671875,294.2801513671875,298.0395812988281,293.1499938964844,293.1499938964844,278.1499938964844,35786.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857237339019777,1.0,0.0,0.0,3.9163506031036377,3.916377305984497,1.0234259661956455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.1171875,0.0,1848.459716796875,1895.4371337890625,0.0,4178.2744140625,0.964984118938446,1.0,0.0,3.0,1.0,0.0
12413220,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.12353515625,0.7662683725357056,0.2406252026557922,0.2187289893627166,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234436035156,0.9582140445709229,0.4660875201225281,0.4427275955677032,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234436035156,0.975843608379364,0.4937992393970489,0.3454666435718536,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235046386719,0.8339805603027344,0.3119198381900787,0.2974680066108703,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235656738281,0.7227763533592224,0.199631929397583,0.9087985157966614,285.1234741210937,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.2200622558594,283.123291015625,1.0,0.5032438635826111,1.0,1.0,0.0,1.0,-2.6570515632629395,2.657045841217041,5.675626653101062e-06,2.0519838333129883,0.978117823600769,0.978117823600769,0.0,116.7855224609375,120.0,58754.73046875,-0.0,1600.294921875,1.0,278.1499938964844,281.7290954589844,294.2798156738281,298.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,35798.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985514521598816,1.0,0.0,0.0,3.923811435699463,3.923838138580322,1.0273289490214663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7138671875,0.0,1858.048828125,1895.4371337890625,0.0,4176.470703125,0.9666756391525269,1.0,0.0,3.0,1.0,0.0
12413280,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.12353515625,0.7662683725357056,0.2406252026557922,0.2187289893627166,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234436035156,0.9582140445709229,0.4660875201225281,0.4427275955677032,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234436035156,0.975843608379364,0.4937992393970489,0.3454666435718536,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235046386719,0.8339805603027344,0.3119198381900787,0.2974680066108703,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235656738281,0.7227763533592224,0.199631929397583,0.9087985157966614,285.1234741210937,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.2200622558594,283.123291015625,1.0,0.5032438635826111,1.0,1.0,0.0,1.0,-2.6570515632629395,2.657045841217041,5.675626653101062e-06,2.0519838333129883,0.978117823600769,0.978117823600769,0.0,116.7855224609375,120.0,58754.73046875,-0.0,1600.294921875,1.0,278.1499938964844,281.7290954589844,294.2798156738281,298.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,35798.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985514521598816,1.0,0.0,0.0,3.923811435699463,3.923838138580322,1.0273289490214663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7138671875,0.0,1858.048828125,1895.4371337890625,0.0,4176.470703125,0.9666756391525269,1.0,0.0,3.0,1.0,0.0
12413340,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204833984375,0.7639996409416199,0.2404039800167083,0.2185785621404647,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.9544080495834352,0.4646600186824798,0.4414307773113251,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.12042236328125,0.9750176668167114,0.4964978396892547,0.347369909286499,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.8318434357643127,0.3118616044521332,0.297462910413742,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204833984375,0.7210665345191956,0.1997106075286865,0.9093903303146362,285.1204528808594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2196044921875,283.120361328125,1.0,0.504264235496521,1.0,1.0,0.0,1.0,-2.658304214477539,2.6582984924316406,5.680862159351818e-06,2.052894592285156,0.98036789894104,0.98036789894104,0.0,117.98834228515624,123.0,58811.3984375,-0.0,1607.5145263671875,1.0,278.1499938964844,281.7259826660156,294.28253173828125,298.04498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35808.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853886961936952,1.0,0.0,0.0,3.930920124053955,3.9309468269348153,1.0310546940672791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.4375,0.0,1867.194091796875,1895.4371337890625,0.0,4175.38525390625,0.968285858631134,1.0,0.0,3.0,1.0,0.0
12413400,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204833984375,0.7639996409416199,0.2404039800167083,0.2185785621404647,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.9544080495834352,0.4646600186824798,0.4414307773113251,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.12042236328125,0.9750176668167114,0.4964978396892547,0.347369909286499,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.8318434357643127,0.3118616044521332,0.297462910413742,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204833984375,0.7210665345191956,0.1997106075286865,0.9093903303146362,285.1204528808594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2196044921875,283.120361328125,1.0,0.504264235496521,1.0,1.0,0.0,1.0,-2.658304214477539,2.6582984924316406,5.680862159351818e-06,2.052894592285156,0.98036789894104,0.98036789894104,0.0,117.98834228515624,123.0,58811.3984375,-0.0,1607.5145263671875,1.0,278.1499938964844,281.7259826660156,294.28253173828125,298.04498291015625,293.1499938964844,293.1499938964844,278.1499938964844,35808.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853886961936952,1.0,0.0,0.0,3.930920124053955,3.9309468269348153,1.0310546940672791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.4375,0.0,1867.194091796875,1895.4371337890625,0.0,4175.38525390625,0.968285858631134,1.0,0.0,3.0,1.0,0.0
12413460,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.7605391144752502,0.2401696294546127,0.2184420526027679,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.948857605457306,0.4632468819618225,0.4401750266551971,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.9726954102516174,0.4992002248764038,0.3492962121963501,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.8284724354743958,0.3117914497852325,0.2974737584590912,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.7182483673095703,0.1997745931148529,0.9100451469421388,285.1194152832031,284.95001220703125,295.263916015625,291.2882995605469,295.2637634277344,297.2191467285156,283.1194152832031,1.0,0.5057873725891113,1.0,1.0,0.0,1.0,-2.659745693206787,2.6597399711608887,5.686881195288152e-06,2.053938150405884,0.98261821269989,0.98261821269989,0.0,119.92681884765624,126.0,58885.83984375,-0.0,1618.3438720703125,1.0,278.1499938964844,281.72418212890625,294.2879638671875,298.0540771484375,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985322117805481,1.0,0.0,0.0,3.937783718109131,3.937810659408569,1.0346584531362168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7822265625,0.0,1876.033447265625,1895.4371337890625,0.0,4174.81103515625,0.9698392152786256,1.0,0.0,3.0,1.0,0.0
12413520,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.7605391144752502,0.2401696294546127,0.2184420526027679,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.948857605457306,0.4632468819618225,0.4401750266551971,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.9726954102516174,0.4992002248764038,0.3492962121963501,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.8284724354743958,0.3117914497852325,0.2974737584590912,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1194152832031,0.7182483673095703,0.1997745931148529,0.9100451469421388,285.1194152832031,284.95001220703125,295.263916015625,291.2882995605469,295.2637634277344,297.2191467285156,283.1194152832031,1.0,0.5057873725891113,1.0,1.0,0.0,1.0,-2.659745693206787,2.6597399711608887,5.686881195288152e-06,2.053938150405884,0.98261821269989,0.98261821269989,0.0,119.92681884765624,126.0,58885.83984375,-0.0,1618.3438720703125,1.0,278.1499938964844,281.72418212890625,294.2879638671875,298.0540771484375,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985322117805481,1.0,0.0,0.0,3.937783718109131,3.937810659408569,1.0346584531362168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7822265625,0.0,1876.033447265625,1895.4371337890625,0.0,4174.81103515625,0.9698392152786256,1.0,0.0,3.0,1.0,0.0
12413580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200256347656,0.7565073370933533,0.2399279028177261,0.218313917517662,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.942322313785553,0.4618530571460724,0.438953161239624,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.9695394039154052,0.5019094347953796,0.3512392342090606,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.8244768977165222,0.3117161393165588,0.2974951863288879,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200256347656,0.7148094773292542,0.1998297423124313,0.9107348918914796,285.1200561523437,284.95001220703125,295.273193359375,291.2958984375,295.2729187011719,297.21881103515625,283.1201171875,1.0,0.5076059699058533,1.0,1.0,0.0,1.0,-2.6613125801086426,2.661306858062744,5.693415005225688e-06,2.0550665855407715,0.9848885536193848,0.9848885536193848,0.0,122.30013275146484,129.0,58975.4375,-0.0,1631.3360595703125,1.0,278.1499938964844,281.7234802246094,294.2957763671875,298.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35818.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853007197380066,1.0,0.0,0.0,3.944489717483521,3.944516658782959,1.0381854735896925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3876953125,0.0,1884.6802978515625,1895.4371337890625,0.0,4174.62646484375,0.9713557958602904,1.0,0.0,3.0,1.0,0.0
12413640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200256347656,0.7565073370933533,0.2399279028177261,0.218313917517662,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.942322313785553,0.4618530571460724,0.438953161239624,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.9695394039154052,0.5019094347953796,0.3512392342090606,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200561523437,0.8244768977165222,0.3117161393165588,0.2974951863288879,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200256347656,0.7148094773292542,0.1998297423124313,0.9107348918914796,285.1200561523437,284.95001220703125,295.273193359375,291.2958984375,295.2729187011719,297.21881103515625,283.1201171875,1.0,0.5076059699058533,1.0,1.0,0.0,1.0,-2.6613125801086426,2.661306858062744,5.693415005225688e-06,2.0550665855407715,0.9848885536193848,0.9848885536193848,0.0,122.30013275146484,129.0,58975.4375,-0.0,1631.3360595703125,1.0,278.1499938964844,281.7234802246094,294.2957763671875,298.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,35818.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853007197380066,1.0,0.0,0.0,3.944489717483521,3.944516658782959,1.0381854735896925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3876953125,0.0,1884.6802978515625,1895.4371337890625,0.0,4174.62646484375,0.9713557958602904,1.0,0.0,3.0,1.0,0.0
12413700,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1208801269531,0.7543929815292358,0.2398054748773574,0.2182520776987075,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12091064453125,0.9388415217399596,0.4611647427082062,0.4383541643619537,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12091064453125,0.9677730798721312,0.5032672882080078,0.3522158861160278,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1208801269531,0.8223540782928467,0.3116782009601593,0.2975093424320221,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1208801269531,0.7129411101341248,0.1998553425073623,0.9110888838768004,285.12091064453125,284.95001220703125,295.2796630859375,291.3005065917969,295.2793884277344,297.2186584472656,283.1210021972656,1.0,0.5085875988006592,1.0,1.0,0.0,1.0,-2.6621344089508057,2.6621286869049072,5.6968383432831615e-06,2.0556561946868896,0.9860367178916932,0.9860367178916932,0.0,123.59353637695312,129.0,59025.26171875,-0.0,1638.376953125,1.0,278.1499938964844,281.7234802246094,294.30047607421875,298.0741271972656,293.1499938964844,293.1499938964844,278.1499938964844,35819.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853071570396424,1.0,0.0,0.0,3.947805166244507,3.947832345962525,1.0399314760434208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.947265625,0.0,1888.9598388671875,1895.4371337890625,0.0,4174.6826171875,0.9721052050590516,1.0,0.0,3.0,1.0,0.0
12413760,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1220397949219,0.7522571682929993,0.2396824359893798,0.2181913703680038,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1220703125,0.9352871775627136,0.4604823589324951,0.437762588262558,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1220703125,0.9659321308135986,0.5046272873878479,0.3531954884529114,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1220703125,0.8201876282691956,0.311640590429306,0.2975255846977234,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1220092773437,0.7110036611557007,0.1998801976442337,0.9114475846290588,285.1220703125,284.95001220703125,295.2872619628906,291.3055725097656,295.28692626953125,297.2185363769531,283.1221923828125,1.0,0.5096017122268677,1.0,1.0,0.0,1.0,-2.662978172302246,2.662972450256348,5.700352176063461e-06,2.056260347366333,0.9871959686279296,0.9871959686279296,0.0,124.93499755859376,132.0,59078.0546875,-0.0,1645.6717529296875,1.0,278.1499938964844,281.7236633300781,294.3056640625,298.0823059082031,293.1499938964844,293.1499938964844,278.1499938964844,35820.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853234887123108,1.0,0.0,0.0,3.951106786727905,3.951133966445923,1.041671566781588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9501953125,0.0,1893.2247314453125,1895.4371337890625,0.0,4174.82275390625,0.97285133600235,1.0,0.0,3.0,1.0,0.0
12413820,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1251525878906,0.7479997277259827,0.2394354790449142,0.2180725336074829,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1252136230469,0.9281066060066224,0.4591351151466369,0.4365995228290558,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1252136230469,0.96212500333786,0.5073539614677429,0.3551618754863739,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.12518310546875,0.8157885670661926,0.3115671873092651,0.2975632846355438,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1251220703125,0.7069780826568604,0.1999288350343704,0.912176787853241,285.1252136230469,284.95001220703125,295.3054504394531,291.31695556640625,295.3050231933594,297.2183837890625,283.1253662109375,1.0,0.5116965174674988,1.0,1.0,0.0,1.0,-2.664722204208374,2.664716482162476,5.7076085795415565e-06,2.057504653930664,0.989552915096283,0.989552915096283,0.0,127.7172622680664,135.0,59191.47265625,-0.0,1660.806884765625,1.0,278.1499938964844,281.7245483398437,294.3172302246094,298.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,35821.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853805899620056,1.0,0.0,0.0,3.9576938152313232,3.9577207565307617,1.045147655531764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1318359375,0.0,1901.74560546875,1895.4371337890625,0.0,4175.31591796875,0.9743394255638124,1.0,0.0,3.0,1.0,0.0
12413880,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1251525878906,0.7479997277259827,0.2394354790449142,0.2180725336074829,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1252136230469,0.9281066060066224,0.4591351151466369,0.4365995228290558,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1252136230469,0.96212500333786,0.5073539614677429,0.3551618754863739,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.12518310546875,0.8157885670661926,0.3115671873092651,0.2975632846355438,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1251220703125,0.7069780826568604,0.1999288350343704,0.912176787853241,285.1252136230469,284.95001220703125,295.3054504394531,291.31695556640625,295.3050231933594,297.2183837890625,283.1253662109375,1.0,0.5116965174674988,1.0,1.0,0.0,1.0,-2.664722204208374,2.664716482162476,5.7076085795415565e-06,2.057504653930664,0.989552915096283,0.989552915096283,0.0,127.7172622680664,135.0,59191.47265625,-0.0,1660.806884765625,1.0,278.1499938964844,281.7245483398437,294.3172302246094,298.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,35821.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853805899620056,1.0,0.0,0.0,3.9576938152313232,3.9577207565307617,1.045147655531764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1318359375,0.0,1901.74560546875,1895.4371337890625,0.0,4175.31591796875,0.9743394255638124,1.0,0.0,3.0,1.0,0.0
12413940,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1291809082031,0.7438288331031799,0.2391881346702575,0.2179564237594604,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1292419433594,0.921008288860321,0.4578114748001098,0.4354621171951294,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1292724609375,0.958248496055603,0.5100891590118408,0.3571367263793945,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12921142578125,0.8113431334495544,0.3114969432353973,0.2976072132587433,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.129150390625,0.7029275298118591,0.1999771744012832,0.9129195213317872,285.1292419433594,284.95001220703125,295.3269958496094,291.3297119140625,295.3265075683594,297.2182922363281,283.12945556640625,1.0,0.5138509273529053,1.0,1.0,0.0,1.0,-2.666534185409546,2.6665284633636475,5.715144652640447e-06,2.058793544769287,0.9919701218605042,0.9919701218605042,0.0,130.58921813964844,138.0,59313.76953125,0.0,1676.467529296875,1.0,278.1499938964844,281.7259216308594,294.3301696777344,298.1206359863281,293.1499938964844,293.1499938964844,278.1499938964844,35821.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854767322540284,1.0,0.0,0.0,3.964291572570801,3.9643187522888175,1.04863522665255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.6591796875,0.0,1910.298095703125,1895.4371337890625,0.0,4176.14453125,0.9758294820785522,1.0,0.0,3.0,1.0,0.0
12414000,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1291809082031,0.7438288331031799,0.2391881346702575,0.2179564237594604,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1292419433594,0.921008288860321,0.4578114748001098,0.4354621171951294,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1292724609375,0.958248496055603,0.5100891590118408,0.3571367263793945,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12921142578125,0.8113431334495544,0.3114969432353973,0.2976072132587433,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.129150390625,0.7029275298118591,0.1999771744012832,0.9129195213317872,285.1292419433594,284.95001220703125,295.3269958496094,291.3297119140625,295.3265075683594,297.2182922363281,283.12945556640625,1.0,0.5138509273529053,1.0,1.0,0.0,1.0,-2.666534185409546,2.6665284633636475,5.715144652640447e-06,2.058793544769287,0.9919701218605042,0.9919701218605042,0.0,130.58921813964844,138.0,59313.76953125,0.0,1676.467529296875,1.0,278.1499938964844,281.7259216308594,294.3301696777344,298.1206359863281,293.1499938964844,293.1499938964844,278.1499938964844,35821.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854767322540284,1.0,0.0,0.0,3.964291572570801,3.9643187522888175,1.04863522665255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.6591796875,0.0,1910.298095703125,1895.4371337890625,0.0,4176.14453125,0.9758294820785522,1.0,0.0,3.0,1.0,0.0
12414060,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1338806152344,0.7397865653038025,0.2389406263828277,0.2178421765565872,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.13397216796875,0.9141678810119628,0.4565114676952362,0.4343492388725281,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.13397216796875,0.954381227493286,0.5128317475318909,0.3591185212135315,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339416503906,0.8068631887435913,0.3114302456378937,0.2976566255092621,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.13385009765625,0.698947012424469,0.2000258713960647,0.9136733412742616,285.1339416503906,284.95001220703125,295.3511962890625,291.3434143066406,295.3506774902344,297.2182922363281,283.1341857910156,1.0,0.516041100025177,1.0,1.0,0.0,1.0,-2.6684060096740723,2.668400287628174,5.7229290177929215e-06,2.060121774673462,0.9944570064544678,0.9944570064544678,0.0,133.51658630371094,141.0,59442.93359375,0.0,1692.4879150390625,1.0,278.1499938964844,281.72772216796875,294.3441162109375,298.1424255371094,293.1499938964844,293.1499938964844,278.1499938964844,35819.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856169819831848,1.0,0.0,0.0,3.970934152603149,3.970961332321167,1.0521524700379814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.228515625,0.0,1918.9288330078125,1895.4371337890625,0.0,4177.3544921875,0.977329432964325,1.0,0.0,3.0,1.0,0.0
12414120,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1338806152344,0.7397865653038025,0.2389406263828277,0.2178421765565872,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.13397216796875,0.9141678810119628,0.4565114676952362,0.4343492388725281,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.13397216796875,0.954381227493286,0.5128317475318909,0.3591185212135315,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339416503906,0.8068631887435913,0.3114302456378937,0.2976566255092621,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.13385009765625,0.698947012424469,0.2000258713960647,0.9136733412742616,285.1339416503906,284.95001220703125,295.3511962890625,291.3434143066406,295.3506774902344,297.2182922363281,283.1341857910156,1.0,0.516041100025177,1.0,1.0,0.0,1.0,-2.6684060096740723,2.668400287628174,5.7229290177929215e-06,2.060121774673462,0.9944570064544678,0.9944570064544678,0.0,133.51658630371094,141.0,59442.93359375,0.0,1692.4879150390625,1.0,278.1499938964844,281.72772216796875,294.3441162109375,298.1424255371094,293.1499938964844,293.1499938964844,278.1499938964844,35819.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856169819831848,1.0,0.0,0.0,3.970934152603149,3.970961332321167,1.0521524700379814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.228515625,0.0,1918.9288330078125,1895.4371337890625,0.0,4177.3544921875,0.977329432964325,1.0,0.0,3.0,1.0,0.0
12414180,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390380859375,0.7358890175819397,0.2386925667524337,0.2177286744117736,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1391296386719,0.907734990119934,0.4552324116230011,0.4332574903964996,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1391296386719,0.9505760669708252,0.5155792236328125,0.3611047565937042,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390686035156,0.8023840188980103,0.3113667070865631,0.2977102100849151,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390075683594,0.6950711607933044,0.2000748813152313,0.9144343733787536,285.1390991210937,284.95001220703125,295.3773193359375,291.3577575683594,295.37677001953125,297.2183532714844,283.1393737792969,1.0,0.5182495713233948,1.0,1.0,0.0,1.0,-2.670323133468628,2.670317411422729,5.730902557843365e-06,2.0614802837371826,0.997014343738556,0.997014343738556,0.0,136.4755401611328,144.0,59576.6796875,0.0,1708.740234375,1.0,278.1499938964844,281.7297058105469,294.3586120605469,298.1652526855469,293.1499938964844,293.1499938964844,278.1499938964844,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857940673828124,1.0,0.0,0.0,3.977638959884644,3.977666139602661,1.055708366948238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4912109375,0.0,1927.663818359375,1895.4371337890625,0.0,4178.880859375,0.9788432717323304,1.0,0.0,3.0,1.0,0.0
12414240,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390380859375,0.7358890175819397,0.2386925667524337,0.2177286744117736,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1391296386719,0.907734990119934,0.4552324116230011,0.4332574903964996,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1391296386719,0.9505760669708252,0.5155792236328125,0.3611047565937042,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390686035156,0.8023840188980103,0.3113667070865631,0.2977102100849151,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390075683594,0.6950711607933044,0.2000748813152313,0.9144343733787536,285.1390991210937,284.95001220703125,295.3773193359375,291.3577575683594,295.37677001953125,297.2183532714844,283.1393737792969,1.0,0.5182495713233948,1.0,1.0,0.0,1.0,-2.670323133468628,2.670317411422729,5.730902557843365e-06,2.0614802837371826,0.997014343738556,0.997014343738556,0.0,136.4755401611328,144.0,59576.6796875,0.0,1708.740234375,1.0,278.1499938964844,281.7297058105469,294.3586120605469,298.1652526855469,293.1499938964844,293.1499938964844,278.1499938964844,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857940673828124,1.0,0.0,0.0,3.977638959884644,3.977666139602661,1.055708366948238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4912109375,0.0,1927.663818359375,1895.4371337890625,0.0,4178.880859375,0.9788432717323304,1.0,0.0,3.0,1.0,0.0
12414300,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1417236328125,0.7339929342269897,0.2385681569576263,0.2176719009876251,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1418151855469,0.9047107696533204,0.4546005725860595,0.4327192604541778,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1418151855469,0.9487053155899048,0.5169541239738464,0.3620990514755249,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1417541503906,0.8001899123191833,0.3113360106945038,0.2977383732795715,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1416931152344,0.6931769251823425,0.2000993937253952,0.9148166179656982,285.14178466796875,284.95001220703125,295.390869140625,291.3650207519531,295.3902893066406,297.2183837890625,283.1420593261719,1.0,0.5193578600883484,1.0,1.0,0.0,1.0,-2.6712961196899414,2.671290397644043,5.734949809266254e-06,2.062169075012207,0.9983210563659668,0.9983210563659668,0.0,137.96319580078125,144.0,59644.6328125,0.0,1716.9329833984375,1.0,278.1499938964844,281.7307434082031,294.3659973144531,298.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,35817.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858983755111694,1.0,0.0,0.0,3.9810194969177246,3.981046676635742,1.0575035958027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.791015625,0.0,1932.0775146484373,1895.4371337890625,0.0,4179.77978515625,0.979606568813324,1.0,0.0,3.0,1.0,0.0
12414360,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1444396972656,0.7321298718452454,0.2384432554244995,0.2176149487495422,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.14453125,0.9018283486366272,0.4539734423160553,0.4321857690811157,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.14453125,0.9468589425086976,0.5183292031288147,0.3630937337875366,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445007324219,0.7980301380157471,0.3113059103488922,0.2977672815322876,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1444091796875,0.6913131475448608,0.2001238167285919,0.9151992797851562,285.14453125,284.95001220703125,295.4046325683594,291.372314453125,295.404052734375,297.21844482421875,283.144775390625,1.0,0.5204676389694214,1.0,1.0,0.0,1.0,-2.672276258468628,2.672270536422729,5.739029347751057e-06,2.0628628730773926,0.9996436834335328,0.9996436834335328,0.0,139.45481872558594,147.0,59712.89453125,0.0,1725.1605224609375,1.0,278.1499938964844,281.7317810058594,294.3734130859375,298.1886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35816.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986012876033783,1.0,0.0,0.0,3.9844141006469727,3.9844412803649902,1.0593078059173422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.1376953125,0.0,1936.518798828125,1895.4371337890625,0.0,4180.7666015625,0.9803730845451356,1.0,0.0,3.0,1.0,0.0
12414420,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1506652832031,0.7284954190254211,0.2381931692361831,0.2175004929304123,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507873535156,0.8962470293045044,0.4527334868907928,0.431131899356842,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1508178710937,0.9432473182678224,0.5210811495780945,0.3650838732719421,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507263183594,0.7938171625137329,0.3112483024597168,0.2978273332118988,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.150634765625,0.6876798272132874,0.2001728564500808,0.915965497493744,285.1507568359375,284.95001220703125,295.4324035644531,291.3867492675781,295.43182373046875,297.2185363769531,283.151123046875,1.0,0.522689163684845,1.0,1.0,0.0,1.0,-2.674256563186645,2.674250841140747,5.747274371969979e-06,2.0642647743225098,1.0,1.0,0.0,142.44659423828125,150.0,59841.9453125,0.0,1741.701171875,1.0,278.1499938964844,281.7348327636719,294.3879699707031,298.2115783691406,293.1499938964844,293.1499938964844,278.1499938964844,35874.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862611293792723,1.0,0.0,0.0,3.9895079135894775,3.989535331726074,1.0620181001286255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.7353515625,0.0,1943.684814453125,1895.4371337890625,0.0,4182.90576171875,0.981547713279724,1.0,0.0,3.0,1.0,0.0
