time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414480,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1506652832031,0.7284954190254211,0.2381931692361831,0.2175004929304123,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507873535156,0.8962470293045044,0.4527334868907928,0.431131899356842,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1508178710937,0.9432473182678224,0.5210811495780945,0.3650838732719421,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1507263183594,0.7938171625137329,0.3112483024597168,0.2978273332118988,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.150634765625,0.6876798272132874,0.2001728564500808,0.915965497493744,285.1507568359375,284.95001220703125,295.4324035644531,291.3867492675781,295.43182373046875,297.2185363769531,283.151123046875,1.0,0.522689163684845,1.0,1.0,0.0,1.0,-2.674256563186645,2.674250841140747,5.747274371969979e-06,2.0642647743225098,1.0,1.0,0.0,142.44659423828125,150.0,59841.9453125,0.0,1741.701171875,1.0,278.1499938964844,281.7348327636719,294.3879699707031,298.2115783691406,293.1499938964844,293.1499938964844,278.1499938964844,35874.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862611293792723,1.0,0.0,0.0,3.9895079135894775,3.989535331726074,1.0620181001286255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.7353515625,0.0,1943.684814453125,1895.4371337890625,0.0,4182.90576171875,0.981547713279724,1.0,0.0,3.0,1.0,0.0
12414540,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.158447265625,0.7249776721000671,0.2379478216171264,0.2173891514539718,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1585693359375,0.8908624053001404,0.4515198171138763,0.4301012456417084,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1585998535156,0.939767360687256,0.5238417983055115,0.3670790195465088,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.15850830078125,0.7897600531578064,0.3111997842788696,0.2978946268558502,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.15838623046875,0.6841840147972107,0.2002259790897369,0.9167455434799194,285.1585693359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4593811035156,297.2187194824219,283.158935546875,1.0,0.5249127745628357,1.0,1.0,0.0,1.0,-2.676299810409546,2.6762940883636475,5.75579542783089e-06,2.0657145977020264,1.0,1.0,0.0,145.4416961669922,153.0,59961.6328125,0.0,1758.3739013671875,1.0,278.1499938964844,281.7394104003906,294.4019470214844,298.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,35925.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865084886550904,1.0,0.0,0.0,3.992331504821777,3.992358922958374,1.063521949618007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.296875,0.0,1947.8153076171875,1895.4371337890625,0.0,4185.0361328125,0.9822193384170532,1.0,0.0,3.0,1.0,0.0
12414600,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.158447265625,0.7249776721000671,0.2379478216171264,0.2173891514539718,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1585693359375,0.8908624053001404,0.4515198171138763,0.4301012456417084,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1585998535156,0.939767360687256,0.5238417983055115,0.3670790195465088,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.15850830078125,0.7897600531578064,0.3111997842788696,0.2978946268558502,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.15838623046875,0.6841840147972107,0.2002259790897369,0.9167455434799194,285.1585693359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4593811035156,297.2187194824219,283.158935546875,1.0,0.5249127745628357,1.0,1.0,0.0,1.0,-2.676299810409546,2.6762940883636475,5.75579542783089e-06,2.0657145977020264,1.0,1.0,0.0,145.4416961669922,153.0,59961.6328125,0.0,1758.3739013671875,1.0,278.1499938964844,281.7394104003906,294.4019470214844,298.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,35925.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865084886550904,1.0,0.0,0.0,3.992331504821777,3.992358922958374,1.063521949618007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.296875,0.0,1947.8153076171875,1895.4371337890625,0.0,4185.0361328125,0.9822193384170532,1.0,0.0,3.0,1.0,0.0
12414660,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16680908203125,0.7215549945831299,0.2377065271139145,0.2172819226980209,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669311523437,0.8856761455535889,0.4503312706947326,0.429094910621643,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669616699219,0.9364250302314758,0.5266073942184448,0.3690786063671112,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1668701171875,0.7858595252037048,0.3111608326435089,0.2979711294174194,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.166748046875,0.6808264255523682,0.2002837806940078,0.9175468683242798,285.1669006347656,284.95001220703125,295.48651123046875,291.4137878417969,295.4859619140625,297.2189636230469,283.16729736328125,1.0,0.527138352394104,1.0,1.0,0.0,1.0,-2.67841911315918,2.678413391113281,5.764654360973509e-06,2.067225456237793,1.0,1.0,0.0,148.43775939941406,156.0,60073.96484375,0.0,1775.18896484375,1.0,278.1499938964844,281.7445983886719,294.41510009765625,298.2540588378906,293.1499938964844,293.1499938964844,278.1499938964844,35955.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986764669418335,1.0,0.0,0.0,3.994004011154175,3.994031429290772,1.0644131407389068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.93359375,0.0,1950.2642822265625,1895.4371337890625,0.0,4187.24169921875,0.9826170802116394,1.0,0.0,3.0,1.0,0.0
12414720,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16680908203125,0.7215549945831299,0.2377065271139145,0.2172819226980209,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669311523437,0.8856761455535889,0.4503312706947326,0.429094910621643,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1669616699219,0.9364250302314758,0.5266073942184448,0.3690786063671112,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1668701171875,0.7858595252037048,0.3111608326435089,0.2979711294174194,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.166748046875,0.6808264255523682,0.2002837806940078,0.9175468683242798,285.1669006347656,284.95001220703125,295.48651123046875,291.4137878417969,295.4859619140625,297.2189636230469,283.16729736328125,1.0,0.527138352394104,1.0,1.0,0.0,1.0,-2.67841911315918,2.678413391113281,5.764654360973509e-06,2.067225456237793,1.0,1.0,0.0,148.43775939941406,156.0,60073.96484375,0.0,1775.18896484375,1.0,278.1499938964844,281.7445983886719,294.41510009765625,298.2540588378906,293.1499938964844,293.1499938964844,278.1499938964844,35955.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986764669418335,1.0,0.0,0.0,3.994004011154175,3.994031429290772,1.0644131407389068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.93359375,0.0,1950.2642822265625,1895.4371337890625,0.0,4187.24169921875,0.9826170802116394,1.0,0.0,3.0,1.0,0.0
12414780,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1752014160156,0.7181949615478516,0.2374659925699234,0.2171762138605117,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1753234863281,0.8806761503219604,0.4491631090641022,0.4281088709831238,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17535400390625,0.9332078099250792,0.5293660759925842,0.3710758090019226,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1752624511719,0.7821041345596313,0.3111290037631988,0.2980550229549408,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1751403808594,0.6775963306427002,0.2003443986177444,0.9183635115623474,285.17529296875,284.95001220703125,295.5113525390625,291.4256896972656,295.5108642578125,297.2192077636719,283.1756896972656,1.0,0.529364287853241,1.0,1.0,0.0,1.0,-2.680589199066162,2.680583477020264,5.773747943749186e-06,2.068779706954956,1.0,1.0,0.0,151.43727111816406,159.0,60178.17578125,0.0,1792.1214599609375,1.0,278.1499938964844,281.7499389648437,294.4270935058594,298.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,35973.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870438575744628,1.0,0.0,0.0,3.9949991703033447,3.995026588439941,1.0649437172105536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4599609375,0.0,1951.7225341796875,1895.4371337890625,0.0,4189.64453125,0.9828537702560424,1.0,0.0,3.0,1.0,0.0
12414840,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1752014160156,0.7181949615478516,0.2374659925699234,0.2171762138605117,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1753234863281,0.8806761503219604,0.4491631090641022,0.4281088709831238,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17535400390625,0.9332078099250792,0.5293660759925842,0.3710758090019226,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1752624511719,0.7821041345596313,0.3111290037631988,0.2980550229549408,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1751403808594,0.6775963306427002,0.2003443986177444,0.9183635115623474,285.17529296875,284.95001220703125,295.5113525390625,291.4256896972656,295.5108642578125,297.2192077636719,283.1756896972656,1.0,0.529364287853241,1.0,1.0,0.0,1.0,-2.680589199066162,2.680583477020264,5.773747943749186e-06,2.068779706954956,1.0,1.0,0.0,151.43727111816406,159.0,60178.17578125,0.0,1792.1214599609375,1.0,278.1499938964844,281.7499389648437,294.4270935058594,298.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,35973.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870438575744628,1.0,0.0,0.0,3.9949991703033447,3.995026588439941,1.0649437172105536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4599609375,0.0,1951.7225341796875,1895.4371337890625,0.0,4189.64453125,0.9828537702560424,1.0,0.0,3.0,1.0,0.0
12414900,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.17926025390625,0.7165278196334839,0.2373448610305786,0.2171229571104049,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17938232421875,0.8782418966293335,0.44858518242836,0.4276221394538879,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1794128417969,0.9316408038139344,0.5307378172874451,0.3720701932907104,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1793212890625,0.7802770733833313,0.3111148774623871,0.298099011182785,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1792297363281,0.676025390625,0.2003749310970306,0.9187744855880736,285.17938232421875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224609375,297.2192687988281,283.17974853515625,1.0,0.530476450920105,1.0,1.0,0.0,1.0,-2.681681871414185,2.681676149368286,5.7783345255302265e-06,2.0695645809173584,1.0,1.0,0.0,152.93919372558594,159.0,60226.7265625,0.0,1800.618896484375,1.0,278.1499938964844,281.7525329589844,294.4325256347656,298.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,35979.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987194299697876,1.0,0.0,0.0,3.9953300952911377,3.9953575134277344,1.0651201591826975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.2138671875,0.0,1952.2076416015625,1895.4371337890625,0.0,4190.93896484375,0.9829325079917908,1.0,0.0,3.0,1.0,0.0
12414960,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831970214844,0.7148635983467102,0.2372224777936935,0.2170688956975937,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1833190917969,0.8758493065834045,0.4480103254318237,0.4271387755870819,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.183349609375,0.9300986528396606,0.5321015119552612,0.373059868812561,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1832580566406,0.7784817218780518,0.3111013174057007,0.2981438338756561,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831359863281,0.6744818687438965,0.2004051208496093,0.9191849827766418,285.18328857421875,284.95001220703125,295.5337829589844,291.4360046386719,295.5333557128906,297.21929931640625,283.18365478515625,1.0,0.5315874218940735,1.0,1.0,0.0,1.0,-2.682772397994995,2.6827666759490967,5.78291746933246e-06,2.070349931716919,1.0,1.0,0.0,154.4429473876953,162.0,60272.578125,0.0,1809.12841796875,1.0,278.1499938964844,281.75506591796875,294.4375305175781,298.2902526855469,293.1499938964844,293.1499938964844,278.1499938964844,35984.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873533844947816,1.0,0.0,0.0,3.995585680007935,3.9956130981445312,1.065256356014288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5771484375,0.0,1952.582275390625,1895.4371337890625,0.0,4192.30712890625,0.9829933047294616,1.0,0.0,3.0,1.0,0.0
12415020,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1904602050781,0.7115268111228943,0.2369724512100219,0.2169568836688995,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.8711833953857422,0.4468672275543213,0.42617928981781,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.9270818829536438,0.5347982048988342,0.3750200271606445,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905212402344,0.7749809622764587,0.3110743761062622,0.2982344329357147,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1904296875,0.6714720129966736,0.2004629969596862,0.9199987053871156,285.1905517578125,284.95001220703125,295.55303955078125,291.4443664550781,295.5526733398437,297.2192077636719,283.1908874511719,1.0,0.5338038802146912,1.0,1.0,0.0,1.0,-2.684926986694336,2.684921264648437,5.791986495751189e-06,2.0719056129455566,1.0,1.0,0.0,157.45668029785156,165.0,60355.14453125,0.0,1826.1558837890625,1.0,278.1499938964844,281.7597045898437,294.44610595703125,298.3048400878906,293.1499938964844,293.1499938964844,278.1499938964844,35990.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877014756202698,1.0,0.0,0.0,3.995939254760742,3.995966672897339,1.0654449624780682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9677734375,0.0,1953.1007080078125,1895.4371337890625,0.0,4195.2998046875,0.983077347278595,1.0,0.0,3.0,1.0,0.0
12415080,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1904602050781,0.7115268111228943,0.2369724512100219,0.2169568836688995,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.8711833953857422,0.4468672275543213,0.42617928981781,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.9270818829536438,0.5347982048988342,0.3750200271606445,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905212402344,0.7749809622764587,0.3110743761062622,0.2982344329357147,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1904296875,0.6714720129966736,0.2004629969596862,0.9199987053871156,285.1905517578125,284.95001220703125,295.55303955078125,291.4443664550781,295.5526733398437,297.2192077636719,283.1908874511719,1.0,0.5338038802146912,1.0,1.0,0.0,1.0,-2.684926986694336,2.684921264648437,5.791986495751189e-06,2.0719056129455566,1.0,1.0,0.0,157.45668029785156,165.0,60355.14453125,0.0,1826.1558837890625,1.0,278.1499938964844,281.7597045898437,294.44610595703125,298.3048400878906,293.1499938964844,293.1499938964844,278.1499938964844,35990.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877014756202698,1.0,0.0,0.0,3.995939254760742,3.995966672897339,1.0654449624780682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.9677734375,0.0,1953.1007080078125,1895.4371337890625,0.0,4195.2998046875,0.983077347278595,1.0,0.0,3.0,1.0,0.0
12415140,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1966857910156,0.7081508636474609,0.2367123812437057,0.2168370932340622,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.19677734375,0.8666682839393616,0.4457288980484009,0.4252259731292724,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19677734375,0.924144685268402,0.5374410152435303,0.3769457638263702,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1967163085937,0.7715927958488464,0.3110450208187103,0.2983239889144897,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1966552734375,0.6685575842857361,0.2005150467157364,0.9207918643951416,285.1967468261719,284.95001220703125,295.5684509277344,291.4504699707031,295.56817626953125,297.2188415527344,283.197021484375,1.0,0.5360091924667358,1.0,1.0,0.0,1.0,-2.6870124340057373,2.68700647354126,5.800783128506737e-06,2.0734171867370605,1.0,1.0,0.0,160.47940063476562,168.0,60423.49609375,0.0,1843.146240234375,1.0,278.1499938964844,281.763671875,294.4524230957031,298.31640625,293.1499938964844,293.1499938964844,278.1499938964844,35994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880876541137696,1.0,0.0,0.0,3.9961495399475098,3.9961769580841056,1.0655570577000617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.25390625,0.0,1953.408935546875,1895.4371337890625,0.0,4198.61865234375,0.9831273555755616,1.0,0.0,3.0,1.0,0.0
12415200,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1966857910156,0.7081508636474609,0.2367123812437057,0.2168370932340622,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.19677734375,0.8666682839393616,0.4457288980484009,0.4252259731292724,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19677734375,0.924144685268402,0.5374410152435303,0.3769457638263702,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1967163085937,0.7715927958488464,0.3110450208187103,0.2983239889144897,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1966552734375,0.6685575842857361,0.2005150467157364,0.9207918643951416,285.1967468261719,284.95001220703125,295.5684509277344,291.4504699707031,295.56817626953125,297.2188415527344,283.197021484375,1.0,0.5360091924667358,1.0,1.0,0.0,1.0,-2.6870124340057373,2.68700647354126,5.800783128506737e-06,2.0734171867370605,1.0,1.0,0.0,160.47940063476562,168.0,60423.49609375,0.0,1843.146240234375,1.0,278.1499938964844,281.763671875,294.4524230957031,298.31640625,293.1499938964844,293.1499938964844,278.1499938964844,35994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880876541137696,1.0,0.0,0.0,3.9961495399475098,3.9961769580841056,1.0655570577000617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.25390625,0.0,1953.408935546875,1895.4371337890625,0.0,4198.61865234375,0.9831273555755616,1.0,0.0,3.0,1.0,0.0
12415260,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015686035156,0.704777717590332,0.2364387959241867,0.2167064696550369,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2016296386719,0.8622942566871643,0.4445902407169342,0.4242740571498871,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.9212761521339417,0.5400152206420898,0.3788268566131592,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015991210937,0.7683088779449463,0.3110099732875824,0.29840949177742,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015380859375,0.6657301783561707,0.2005583345890045,0.9215515851974488,285.2016296386719,284.95001220703125,295.5792541503906,291.4539489746094,295.5790710449219,297.2181396484375,283.2018127441406,1.0,0.5381987690925598,1.0,1.0,0.0,1.0,-2.6889877319335938,2.688981771469116,5.809133654111065e-06,2.074854612350464,1.0,1.0,0.0,163.5115203857422,171.0,60475.19140625,0.0,1860.0380859375,1.0,278.1499938964844,281.7666931152344,294.4560546875,298.32440185546875,293.1499938964844,293.1499938964844,278.1499938964844,35996.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885122179985046,1.0,0.0,0.0,3.996274471282959,3.996301889419556,1.0656236781869666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0712890625,0.0,1953.59228515625,1895.4371337890625,0.0,4202.2646484375,0.9831570982933044,1.0,0.0,3.0,1.0,0.0
12415320,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015686035156,0.704777717590332,0.2364387959241867,0.2167064696550369,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2016296386719,0.8622942566871643,0.4445902407169342,0.4242740571498871,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.20166015625,0.9212761521339417,0.5400152206420898,0.3788268566131592,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015991210937,0.7683088779449463,0.3110099732875824,0.29840949177742,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015380859375,0.6657301783561707,0.2005583345890045,0.9215515851974488,285.2016296386719,284.95001220703125,295.5792541503906,291.4539489746094,295.5790710449219,297.2181396484375,283.2018127441406,1.0,0.5381987690925598,1.0,1.0,0.0,1.0,-2.6889877319335938,2.688981771469116,5.809133654111065e-06,2.074854612350464,1.0,1.0,0.0,163.5115203857422,171.0,60475.19140625,0.0,1860.0380859375,1.0,278.1499938964844,281.7666931152344,294.4560546875,298.32440185546875,293.1499938964844,293.1499938964844,278.1499938964844,35996.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885122179985046,1.0,0.0,0.0,3.996274471282959,3.996301889419556,1.0656236781869666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0712890625,0.0,1953.59228515625,1895.4371337890625,0.0,4202.2646484375,0.9831570982933044,1.0,0.0,3.0,1.0,0.0
12415380,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2048645019531,0.7014560699462891,0.2361483573913574,0.2165620625019073,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049255371094,0.8580520749092102,0.4434462189674377,0.4233188927173614,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049255371094,0.9184677600860596,0.5425074100494385,0.3806538879871368,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.20489501953125,0.765121579170227,0.3109658658504486,0.2984878718852997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2048645019531,0.6629824638366699,0.200590044260025,0.922265350818634,285.2049255371094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.217041015625,283.2050170898437,1.0,0.5403680205345154,1.0,1.0,0.0,1.0,-2.6908137798309326,2.690808057785034,5.8168720897811e-06,2.0761897563934326,1.0,1.0,0.0,166.55313110351562,174.0,60507.73046875,0.0,1876.76953125,1.0,278.1499938964844,281.7686462402344,294.45672607421875,298.32830810546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889754056930542,1.0,0.0,0.0,3.996348857879639,3.9963762760162354,1.0656633548933314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.0458984375,0.0,1953.7012939453125,1895.4371337890625,0.0,4206.23974609375,0.9831748008728028,1.0,0.0,3.0,1.0,0.0
12415440,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2048645019531,0.7014560699462891,0.2361483573913574,0.2165620625019073,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049255371094,0.8580520749092102,0.4434462189674377,0.4233188927173614,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2049255371094,0.9184677600860596,0.5425074100494385,0.3806538879871368,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.20489501953125,0.765121579170227,0.3109658658504486,0.2984878718852997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2048645019531,0.6629824638366699,0.200590044260025,0.922265350818634,285.2049255371094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.217041015625,283.2050170898437,1.0,0.5403680205345154,1.0,1.0,0.0,1.0,-2.6908137798309326,2.690808057785034,5.8168720897811e-06,2.0761897563934326,1.0,1.0,0.0,166.55313110351562,174.0,60507.73046875,0.0,1876.76953125,1.0,278.1499938964844,281.7686462402344,294.45672607421875,298.32830810546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889754056930542,1.0,0.0,0.0,3.996348857879639,3.9963762760162354,1.0656633548933314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.0458984375,0.0,1953.7012939453125,1895.4371337890625,0.0,4206.23974609375,0.9831748008728028,1.0,0.0,3.0,1.0,0.0
12415500,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2058410644531,0.6998129487037659,0.2359956353902816,0.2164836525917053,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.20587158203125,0.8559774160385132,0.442870557308197,0.4228385388851166,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20587158203125,0.9170833826065063,0.543718159198761,0.3815438747406006,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.20587158203125,0.7635617256164551,0.3109392523765564,0.2985233068466186,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2058410644531,0.6616361737251282,0.200600579380989,0.92260080575943,285.20587158203125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2163391113281,283.2059326171875,1.0,0.5414434671401978,1.0,1.0,0.0,1.0,-2.691657543182373,2.6916518211364746,5.820454134664033e-06,2.07680892944336,1.0,1.0,0.0,168.07749938964844,174.0,60515.984375,0.0,1885.0538330078125,1.0,278.1499938964844,281.7691345214844,294.455810546875,298.3285522460937,293.1499938964844,293.1499938964844,278.1499938964844,35998.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892197847366332,1.0,0.0,0.0,3.996373414993286,3.996401071548462,1.0656765425665071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.8388671875,0.0,1953.737548828125,1895.4371337890625,0.0,4208.3359375,0.9831806421279908,1.0,0.0,3.0,1.0,0.0
12415560,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2063293457031,0.6981808543205261,0.2358373999595642,0.2164006829261779,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.20635986328125,0.8539322018623352,0.4422915875911712,0.4223556220531463,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.20635986328125,0.9157117009162904,0.5449033975601196,0.3824169933795929,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2063293457031,0.7620232701301575,0.3109090328216553,0.2985557913780212,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2063293457031,0.6603071689605713,0.2006071805953979,0.9229201078414916,285.2063293457031,284.95001220703125,295.58416748046875,291.4515380859375,295.5842590332031,297.2155456542969,283.20635986328125,1.0,0.542512059211731,1.0,1.0,0.0,1.0,-2.6924495697021484,2.69244384765625,5.823820629302645e-06,2.0773918628692627,1.0,1.0,0.0,169.60418701171875,177.0,60518.50390625,0.0,1893.2742919921875,1.0,278.1499938964844,281.7693176269531,294.4540405273437,298.3275756835937,293.1499938964844,293.1499938964844,278.1499938964844,35998.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894739985466005,1.0,0.0,0.0,3.996392726898194,3.99642014503479,1.065686774381902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.7880859375,0.0,1953.765625,1895.4371337890625,0.0,4210.515625,0.9831852316856384,1.0,0.0,3.0,1.0,0.0
12415620,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2057189941406,0.6949480772018433,0.235503003001213,0.2162197083234787,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2056884765625,0.8499252796173096,0.4411215186119079,0.4213797152042389,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2056884765625,0.9130045771598816,0.5471928119659424,0.3841089606285095,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2057189941406,0.7590071558952332,0.3108360469341278,0.2986100316047668,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2057189941406,0.6576982736587524,0.2006072849035263,0.9235049486160278,285.2056884765625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770568847656,297.2135925292969,283.20562744140625,1.0,0.5446268320083618,1.0,1.0,0.0,1.0,-2.6938607692718506,2.693855047225952,5.829834663018119e-06,2.078436374664306,1.0,1.0,0.0,172.6645050048828,165.0,60505.04296875,0.0,1909.4949951171875,1.0,278.1499938964844,281.7685852050781,294.4476318359375,298.3218078613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900140166282654,1.0,0.0,0.0,3.996418952941896,3.9964466094970703,1.0657008715497795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9521484375,0.0,1953.8043212890625,1895.4371337890625,0.0,4215.14306640625,0.9831914901733398,1.0,0.0,3.0,1.0,0.0
12415680,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2057189941406,0.6949480772018433,0.235503003001213,0.2162197083234787,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2056884765625,0.8499252796173096,0.4411215186119079,0.4213797152042389,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2056884765625,0.9130045771598816,0.5471928119659424,0.3841089606285095,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2057189941406,0.7590071558952332,0.3108360469341278,0.2986100316047668,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2057189941406,0.6576982736587524,0.2006072849035263,0.9235049486160278,285.2056884765625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770568847656,297.2135925292969,283.20562744140625,1.0,0.5446268320083618,1.0,1.0,0.0,1.0,-2.6938607692718506,2.693855047225952,5.829834663018119e-06,2.078436374664306,1.0,1.0,0.0,172.6645050048828,165.0,60505.04296875,0.0,1909.4949951171875,1.0,278.1499938964844,281.7685852050781,294.4476318359375,298.3218078613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900140166282654,1.0,0.0,0.0,3.996418952941896,3.9964466094970703,1.0657008715497795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9521484375,0.0,1953.8043212890625,1895.4371337890625,0.0,4215.14306640625,0.9831914901733398,1.0,0.0,3.0,1.0,0.0
12415740,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2005310058594,0.6975119113922119,0.2351667284965515,0.215801253914833,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004089355469,0.8525053262710571,0.4399434328079223,0.4201536774635315,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20037841796875,0.9186078310012816,0.549377977848053,0.3855505585670471,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004699707031,0.7619233131408691,0.310757577419281,0.2984152436256408,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2005920410156,0.6603220105171204,0.2006043493747711,0.9229122400283812,285.200439453125,284.95001220703125,295.5619812011719,291.4342956542969,295.5623779296875,297.2113342285156,283.2000732421875,1.0,0.5421547889709473,1.0,1.0,0.0,1.0,-2.692673921585083,2.692667961120605,5.8246960179531015e-06,2.077519416809082,1.0,1.0,0.0,169.5920867919922,153.0,60430.515625,0.0,1893.5606689453125,1.0,278.1499938964844,281.7643737792969,294.4369506835937,298.3089294433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905570149421692,1.0,0.0,0.0,3.9964346885681152,3.996462345123291,1.065709284375771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5517578125,0.0,1953.8275146484373,1895.4371337890625,0.0,4219.7919921875,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
12415800,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2005310058594,0.6975119113922119,0.2351667284965515,0.215801253914833,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004089355469,0.8525053262710571,0.4399434328079223,0.4201536774635315,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.20037841796875,0.9186078310012816,0.549377977848053,0.3855505585670471,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004699707031,0.7619233131408691,0.310757577419281,0.2984152436256408,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2005920410156,0.6603220105171204,0.2006043493747711,0.9229122400283812,285.200439453125,284.95001220703125,295.5619812011719,291.4342956542969,295.5623779296875,297.2113342285156,283.2000732421875,1.0,0.5421547889709473,1.0,1.0,0.0,1.0,-2.692673921585083,2.692667961120605,5.8246960179531015e-06,2.077519416809082,1.0,1.0,0.0,169.5920867919922,153.0,60430.515625,0.0,1893.5606689453125,1.0,278.1499938964844,281.7643737792969,294.4369506835937,298.3089294433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905570149421692,1.0,0.0,0.0,3.9964346885681152,3.996462345123291,1.065709284375771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5517578125,0.0,1953.8275146484373,1895.4371337890625,0.0,4219.7919921875,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
12415860,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1909484863281,0.7040328979492188,0.2348645776510238,0.2152684181928634,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907653808594,0.8596355319023132,0.438778281211853,0.4187883138656616,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.19073486328125,0.9301154017448424,0.5514693856239319,0.3868170380592346,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908569335937,0.7689735293388367,0.3106996417045593,0.298087477684021,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910095214844,0.6666229963302612,0.2006327956914901,0.9217288494110109,285.1907958984375,284.95001220703125,295.5389404296875,291.419189453125,295.5394897460937,297.20904541015625,283.1902770996094,1.0,0.537312388420105,1.0,1.0,0.0,1.0,-2.6900997161865234,2.690093755722046,5.813530606246786e-06,2.075517177581787,1.0,1.0,0.0,162.69822692871094,141.0,60308.390625,0.0,1857.9970703125,1.0,278.1499938964844,281.7572021484375,294.4214172363281,298.2877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909994602203368,1.0,0.0,0.0,3.9964442253112793,3.996471643447876,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4111328125,0.0,1953.8411865234373,1895.4371337890625,0.0,4223.5771484375,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
12415920,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1909484863281,0.7040328979492188,0.2348645776510238,0.2152684181928634,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907653808594,0.8596355319023132,0.438778281211853,0.4187883138656616,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.19073486328125,0.9301154017448424,0.5514693856239319,0.3868170380592346,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908569335937,0.7689735293388367,0.3106996417045593,0.298087477684021,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910095214844,0.6666229963302612,0.2006327956914901,0.9217288494110109,285.1907958984375,284.95001220703125,295.5389404296875,291.419189453125,295.5394897460937,297.20904541015625,283.1902770996094,1.0,0.537312388420105,1.0,1.0,0.0,1.0,-2.6900997161865234,2.690093755722046,5.813530606246786e-06,2.075517177581787,1.0,1.0,0.0,162.69822692871094,141.0,60308.390625,0.0,1857.9970703125,1.0,278.1499938964844,281.7572021484375,294.4214172363281,298.2877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909994602203368,1.0,0.0,0.0,3.9964442253112793,3.996471643447876,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4111328125,0.0,1953.8411865234373,1895.4371337890625,0.0,4223.5771484375,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
12415980,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17803955078125,0.7131937742233276,0.2345837950706482,0.2146814912557602,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17779541015625,0.8701887130737305,0.4376188814640045,0.4173499047756195,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.177734375,0.9455959796905518,0.5533930063247681,0.3879292905330658,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.17791748046875,0.7791281342506409,0.3106497526168823,0.2976912558078766,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1781311035156,0.6757146716117859,0.2006901055574417,0.9202975630760192,285.1778259277344,284.95001220703125,295.5069274902344,291.3993225097656,295.5076904296875,297.2062683105469,283.1771545410156,1.0,0.5310425758361816,1.0,1.0,0.0,1.0,-2.6868066787719727,2.686800956726074,5.7993020163849e-06,2.07297420501709,1.0,1.0,0.0,153.72129821777344,129.0,60148.26171875,0.0,1811.877197265625,1.0,278.1499938964844,281.74774169921875,294.4012145996094,298.25927734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991377055644989,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.90625,0.0,1953.8492431640625,1895.4371337890625,0.0,4226.8056640625,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
12416040,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17803955078125,0.7131937742233276,0.2345837950706482,0.2146814912557602,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17779541015625,0.8701887130737305,0.4376188814640045,0.4173499047756195,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.177734375,0.9455959796905518,0.5533930063247681,0.3879292905330658,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.17791748046875,0.7791281342506409,0.3106497526168823,0.2976912558078766,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1781311035156,0.6757146716117859,0.2006901055574417,0.9202975630760192,285.1778259277344,284.95001220703125,295.5069274902344,291.3993225097656,295.5076904296875,297.2062683105469,283.1771545410156,1.0,0.5310425758361816,1.0,1.0,0.0,1.0,-2.6868066787719727,2.686800956726074,5.7993020163849e-06,2.07297420501709,1.0,1.0,0.0,153.72129821777344,129.0,60148.26171875,0.0,1811.877197265625,1.0,278.1499938964844,281.74774169921875,294.4012145996094,298.25927734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991377055644989,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.90625,0.0,1953.8492431640625,1895.4371337890625,0.0,4226.8056640625,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
12416100,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1703491210937,0.7183620929718018,0.2344453781843185,0.2143736183643341,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1700744628906,0.8766441941261292,0.4370364248752594,0.4166108071804046,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1700134277344,0.9543132781982422,0.5542574524879456,0.3884065151214599,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1701965332031,0.7852551937103271,0.3106196820735931,0.2974714636802673,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1704406738281,0.6812115907669067,0.2007258236408233,0.9195306897163392,285.17010498046875,284.95001220703125,295.4873352050781,291.387451171875,295.4882202148437,297.2045593261719,283.1693420410156,1.0,0.5275530815124512,1.0,1.0,0.0,1.0,-2.684936761856079,2.6849310398101807,5.791243438579841e-06,2.0715367794036865,1.0,1.0,0.0,148.75115966796875,129.0,60054.09765625,0.0,1786.320556640625,1.0,278.1499938964844,281.7421875,294.3892822265625,298.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915552735328674,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.6572265625,0.0,1953.85205078125,1895.4371337890625,0.0,4228.32861328125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
12416160,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1618347167969,0.7239084243774414,0.2343061566352844,0.2140576988458633,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615600585937,0.8838797807693481,0.4364503920078277,0.4158605337142944,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1614685058594,0.9634327292442322,0.5550752282142639,0.3888396918773651,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16168212890625,0.7920630574226379,0.3105855286121368,0.2972395122051239,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.16192626953125,0.6873257160186768,0.2007641047239303,0.9187390208244324,285.1615905761719,284.95001220703125,295.4652404785156,291.3742370605469,295.4662170410156,297.20269775390625,283.1607360839844,1.0,0.523892343044281,1.0,1.0,0.0,1.0,-2.68294620513916,2.6829404830932617,5.7826805459626485e-06,2.0700109004974365,1.0,1.0,0.0,143.5650177001953,117.0,59950.6171875,0.0,1759.632568359375,1.0,278.1499938964844,281.7360534667969,294.37603759765625,298.2235107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917322993278505,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.0771484375,0.0,1953.8541259765625,1895.4371337890625,0.0,4229.84130859375,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
12416220,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1423645019531,0.7364952564239502,0.2340205758810043,0.2134048640727996,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1420288085937,0.9007720351219176,0.4352637231349945,0.4143306016921997,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1419372558594,0.9821778535842896,0.5565952062606812,0.3896084427833557,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1421813964844,0.8077239990234375,0.3105039298534393,0.296746551990509,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424865722656,0.701420247554779,0.2008433640003204,0.9170949459075928,285.1420593261719,284.95001220703125,295.4131774902344,291.3435974121094,295.4143981933594,297.19873046875,283.1410827636719,1.0,0.5161873698234558,1.0,1.0,0.0,1.0,-2.6786792278289795,2.678673505783081,5.764374236605363e-06,2.066753625869751,1.0,1.0,0.0,132.7504119873047,105.0,59715.96875,0.0,1703.9366455078125,1.0,278.1499938964844,281.7221374511719,294.3454284667969,298.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920991659164428,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.935546875,0.0,1953.85693359375,1895.4371337890625,0.0,4232.974609375,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12416280,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1423645019531,0.7364952564239502,0.2340205758810043,0.2134048640727996,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1420288085937,0.9007720351219176,0.4352637231349945,0.4143306016921997,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1419372558594,0.9821778535842896,0.5565952062606812,0.3896084427833557,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1421813964844,0.8077239990234375,0.3105039298534393,0.296746551990509,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424865722656,0.701420247554779,0.2008433640003204,0.9170949459075928,285.1420593261719,284.95001220703125,295.4131774902344,291.3435974121094,295.4143981933594,297.19873046875,283.1410827636719,1.0,0.5161873698234558,1.0,1.0,0.0,1.0,-2.6786792278289795,2.678673505783081,5.764374236605363e-06,2.066753625869751,1.0,1.0,0.0,132.7504119873047,105.0,59715.96875,0.0,1703.9366455078125,1.0,278.1499938964844,281.7221374511719,294.3454284667969,298.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920991659164428,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.935546875,0.0,1953.85693359375,1895.4371337890625,0.0,4232.974609375,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12416340,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.119384765625,0.7517001032829285,0.2337158471345901,0.2127319872379303,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11895751953125,0.9223731756210328,0.4340485334396362,0.4127706885337829,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11883544921875,0.9990000128746032,0.5579883456230164,0.3893500864505768,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.119140625,0.82497638463974,0.3103974163532257,0.2962264120578766,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195373535156,0.7174380421638489,0.2009171545505523,0.9154109358787536,285.1189880371094,284.95001220703125,295.3500061035156,291.3069763183594,295.3514404296875,297.1944885253906,283.1176452636719,1.0,0.5080541372299194,1.0,1.0,0.0,1.0,-2.6730847358703613,2.673078775405884,5.740690994571196e-06,2.0626156330108643,1.0,1.0,0.0,121.71287536621094,93.0,59432.28125,0.0,1645.46484375,1.0,278.1499938964844,281.70562744140625,294.3089294433594,298.12847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924912452697754,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.6904296875,0.0,1953.858642578125,1895.4371337890625,0.0,4236.32080078125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
