time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416400,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.119384765625,0.7517001032829285,0.2337158471345901,0.2127319872379303,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11895751953125,0.9223731756210328,0.4340485334396362,0.4127706885337829,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11883544921875,0.9990000128746032,0.5579883456230164,0.3893500864505768,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.119140625,0.82497638463974,0.3103974163532257,0.2962264120578766,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195373535156,0.7174380421638489,0.2009171545505523,0.9154109358787536,285.1189880371094,284.95001220703125,295.3500061035156,291.3069763183594,295.3514404296875,297.1944885253906,283.1176452636719,1.0,0.5080541372299194,1.0,1.0,0.0,1.0,-2.6730847358703613,2.673078775405884,5.740690994571196e-06,2.0626156330108643,1.0,1.0,0.0,121.71287536621094,93.0,59432.28125,0.0,1645.46484375,1.0,278.1499938964844,281.70562744140625,294.3089294433594,298.12847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924912452697754,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.6904296875,0.0,1953.858642578125,1895.4371337890625,0.0,4236.32080078125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12416460,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0688171386719,0.7641593813896179,0.2331011891365051,0.2119970917701721,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06787109375,0.9403399229049684,0.432511568069458,0.411138504743576,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0676574707031,0.9990000128746032,0.5624348521232605,0.3695136904716491,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0682983398437,0.8383743762969971,0.3099634945392608,0.295632928609848,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0691223144531,0.7291035652160645,0.2007062584161758,0.9135152101516724,285.0679626464844,284.95001220703125,295.2787780761719,291.2685852050781,295.28033447265625,297.2009582519531,283.06512451171875,1.0,0.498233437538147,1.0,1.0,0.0,1.0,-2.643373250961304,2.6433677673339844,5.614145266008563e-06,2.0398647785186768,1.0,1.0,0.0,113.0873031616211,81.0,58774.7734375,-0.0,1564.4024658203125,1.0,278.1499938964844,281.6676025390625,294.2657470703125,298.0531005859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992069125175476,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.25,0.0,1953.8597412109373,1895.4371337890625,0.0,4232.7177734375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12416520,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0688171386719,0.7641593813896179,0.2331011891365051,0.2119970917701721,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06787109375,0.9403399229049684,0.432511568069458,0.411138504743576,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0676574707031,0.9990000128746032,0.5624348521232605,0.3695136904716491,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0682983398437,0.8383743762969971,0.3099634945392608,0.295632928609848,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0691223144531,0.7291035652160645,0.2007062584161758,0.9135152101516724,285.0679626464844,284.95001220703125,295.2787780761719,291.2685852050781,295.28033447265625,297.2009582519531,283.06512451171875,1.0,0.498233437538147,1.0,1.0,0.0,1.0,-2.643373250961304,2.6433677673339844,5.614145266008563e-06,2.0398647785186768,1.0,1.0,0.0,113.0873031616211,81.0,58774.7734375,-0.0,1564.4024658203125,1.0,278.1499938964844,281.6676025390625,294.2657470703125,298.0531005859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992069125175476,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.25,0.0,1953.8597412109373,1895.4371337890625,0.0,4232.7177734375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12416580,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0065612792969,0.7793046832084656,0.232193186879158,0.2109380215406417,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054931640625,0.9606914520263672,0.4306520521640777,0.4091426730155945,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053405761719,0.9990000128746032,0.5706908702850342,0.3468553125858307,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0059814453125,0.8545663356781006,0.3091395497322082,0.2946259677410126,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0069274902344,0.742662787437439,0.2001935839653015,0.9100112915039062,285.0056457519531,284.95001220703125,295.2032775878906,291.2326965332031,295.2049255371094,297.2227478027344,283.0024108886719,1.0,0.4870418310165405,1.0,1.0,0.0,1.0,-2.607078790664673,2.607073307037353,5.46104683962767e-06,2.0118627548217773,1.0,1.0,0.0,103.87268829345705,99.0,58019.12890625,-0.0,1473.4931640625,1.0,278.1499938964844,281.6226806640625,294.22235107421875,297.9633483886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899609088897704,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.78125,0.0,1953.8603515625,1895.4371337890625,0.0,4214.68798828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12416640,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0065612792969,0.7793046832084656,0.232193186879158,0.2109380215406417,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054931640625,0.9606914520263672,0.4306520521640777,0.4091426730155945,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0053405761719,0.9990000128746032,0.5706908702850342,0.3468553125858307,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0059814453125,0.8545663356781006,0.3091395497322082,0.2946259677410126,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0069274902344,0.742662787437439,0.2001935839653015,0.9100112915039062,285.0056457519531,284.95001220703125,295.2032775878906,291.2326965332031,295.2049255371094,297.2227478027344,283.0024108886719,1.0,0.4870418310165405,1.0,1.0,0.0,1.0,-2.607078790664673,2.607073307037353,5.46104683962767e-06,2.0118627548217773,1.0,1.0,0.0,103.87268829345705,99.0,58019.12890625,-0.0,1473.4931640625,1.0,278.1499938964844,281.6226806640625,294.22235107421875,297.9633483886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899609088897704,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.78125,0.0,1953.8603515625,1895.4371337890625,0.0,4214.68798828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12416700,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9808044433594,0.7816423773765564,0.231709212064743,0.2104589492082595,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.980224609375,0.9635809659957886,0.4296856224536896,0.4081880450248718,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9801330566406,0.9990000128746032,0.5750794410705566,0.3430409431457519,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804992675781,0.85719233751297,0.3086596131324768,0.294137179851532,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.98101806640625,0.7448598742485046,0.1999029666185379,0.9084873199462892,284.98028564453125,284.95001220703125,295.1640014648437,291.21563720703125,295.16571044921875,297.2351989746094,282.97857666015625,1.0,0.4854092597961426,1.0,1.0,0.0,1.0,-2.5983269214630127,2.5983214378356934,5.423805760074174e-06,2.0047929286956787,1.0,1.0,0.0,102.26768493652344,99.0,57772.80078125,-0.0,1454.6712646484375,1.0,278.1499938964844,281.6063842773437,294.2027587890625,297.92156982421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988526463508606,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5048828125,0.0,1953.8604736328125,1895.4371337890625,0.0,4202.38671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12416760,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9665832519531,0.7801120281219482,0.2312161773443222,0.2100385725498199,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9662170410156,0.9616219997406006,0.428718626499176,0.4072980582714081,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9661560058594,0.9990000128746032,0.5782113671302795,0.344328224658966,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.96636962890625,0.8557219505310059,0.3081625401973724,0.2936945557594299,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9667053222656,0.7436570525169373,0.1995945423841476,0.907233953475952,284.9662780761719,284.95001220703125,295.123779296875,291.1991271972656,295.1255187988281,297.24151611328125,282.9652709960937,1.0,0.4856131672859192,1.0,1.0,0.0,1.0,-2.5962517261505127,2.5962462425231934,5.41498548045638e-06,2.003112554550171,1.0,1.0,0.0,102.62643432617188,117.0,57643.21875,-0.0,1453.498779296875,1.0,278.1499938964844,281.59796142578125,294.1864318847656,297.890869140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872486591339112,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4599609375,0.0,1953.860595703125,1895.4371337890625,0.0,4191.40625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12416820,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559936523437,0.7694619297981262,0.2301701307296753,0.2092887461185455,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.9475033283233644,0.426751434803009,0.4056383371353149,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.9990000128746032,0.5803065896034241,0.3573176264762878,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559936523437,0.8448471426963806,0.3071417212486267,0.2929165363311767,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559936523437,0.7345695495605469,0.1988782435655594,0.9050247073173524,284.9559631347656,284.95001220703125,295.04058837890625,291.16754150390625,295.0423889160156,297.2328491210937,282.9559936523437,1.0,0.4904859960079193,1.0,1.0,0.0,1.0,-2.605360984802246,2.6053555011749268,5.45296688869712e-06,2.010099411010742,1.0,1.0,0.0,107.40393829345705,135.0,57601.4140625,-0.0,1486.8951416015625,1.0,278.1499938964844,281.5945129394531,294.1610107421875,297.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858710169792176,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3818359375,0.0,1953.86083984375,1895.4371337890625,0.0,4179.54443359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12416880,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559936523437,0.7694619297981262,0.2301701307296753,0.2092887461185455,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.9475033283233644,0.426751434803009,0.4056383371353149,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559631347656,0.9990000128746032,0.5803065896034241,0.3573176264762878,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559936523437,0.8448471426963806,0.3071417212486267,0.2929165363311767,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559936523437,0.7345695495605469,0.1988782435655594,0.9050247073173524,284.9559631347656,284.95001220703125,295.04058837890625,291.16754150390625,295.0423889160156,297.2328491210937,282.9559936523437,1.0,0.4904859960079193,1.0,1.0,0.0,1.0,-2.605360984802246,2.6053555011749268,5.45296688869712e-06,2.010099411010742,1.0,1.0,0.0,107.40393829345705,135.0,57601.4140625,-0.0,1486.8951416015625,1.0,278.1499938964844,281.5945129394531,294.1610107421875,297.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858710169792176,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3818359375,0.0,1953.86083984375,1895.4371337890625,0.0,4179.54443359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12416940,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.96173095703125,0.7530351877212524,0.2290036827325821,0.208582729101181,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619140625,0.9237545132637024,0.4246880710124969,0.4040507376194,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96197509765625,0.9990000128746032,0.5771268010139465,0.3802012503147125,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618225097656,0.8279877305030823,0.3060952425003052,0.2922620177268982,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.961669921875,0.7200213074684143,0.1979838907718658,0.9027785658836364,284.9618835449219,284.95001220703125,294.9539794921875,291.1377258300781,294.95587158203125,297.1999206542969,282.9625244140625,1.0,0.4996934831142425,1.0,1.0,0.0,1.0,-2.6266074180603027,2.6266019344329834,5.542423878068803e-06,2.02656888961792,1.0,1.0,0.0,116.4128189086914,138.0,57758.59765625,-0.0,1556.090576171875,1.0,278.1499938964844,281.6033020019531,294.1390686035156,297.8377990722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861571788787842,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.43359375,0.0,1953.8609619140625,1895.4371337890625,0.0,4182.01025390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12417000,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.96173095703125,0.7530351877212524,0.2290036827325821,0.208582729101181,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9619140625,0.9237545132637024,0.4246880710124969,0.4040507376194,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.96197509765625,0.9990000128746032,0.5771268010139465,0.3802012503147125,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618225097656,0.8279877305030823,0.3060952425003052,0.2922620177268982,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.961669921875,0.7200213074684143,0.1979838907718658,0.9027785658836364,284.9618835449219,284.95001220703125,294.9539794921875,291.1377258300781,294.95587158203125,297.1999206542969,282.9625244140625,1.0,0.4996934831142425,1.0,1.0,0.0,1.0,-2.6266074180603027,2.6266019344329834,5.542423878068803e-06,2.02656888961792,1.0,1.0,0.0,116.4128189086914,138.0,57758.59765625,-0.0,1556.090576171875,1.0,278.1499938964844,281.6033020019531,294.1390686035156,297.8377990722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861571788787842,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.43359375,0.0,1953.8609619140625,1895.4371337890625,0.0,4182.01025390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12417060,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638977050781,0.7406334280967712,0.2276694923639297,0.2076945900917053,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638366699219,0.9056689143180848,0.4224517047405243,0.4022769331932068,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638061523437,0.9990000128746032,0.5707321166992188,0.39875528216362,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638671875,0.8149624466896057,0.3049728572368622,0.2915094792842865,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96392822265625,0.7077932357788086,0.1968822479248047,0.8994108438491821,284.9638366699219,284.95001220703125,294.8642883300781,291.1094055175781,294.8662414550781,297.1561279296875,282.9636535644531,1.0,0.5064084529876709,1.0,1.0,0.0,1.0,-2.640714406967163,2.640708923339844,5.602823875960894e-06,2.037796974182129,1.0,1.0,0.0,124.06253051757812,141.0,57827.58984375,-0.0,1610.1512451171875,1.0,278.1499938964844,281.6082458496094,294.1156616210937,297.82232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987512469291687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.171875,0.0,1953.861083984375,1895.4371337890625,0.0,4193.6748046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12417120,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638977050781,0.7406334280967712,0.2276694923639297,0.2076945900917053,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638366699219,0.9056689143180848,0.4224517047405243,0.4022769331932068,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638061523437,0.9990000128746032,0.5707321166992188,0.39875528216362,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638671875,0.8149624466896057,0.3049728572368622,0.2915094792842865,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96392822265625,0.7077932357788086,0.1968822479248047,0.8994108438491821,284.9638366699219,284.95001220703125,294.8642883300781,291.1094055175781,294.8662414550781,297.1561279296875,282.9636535644531,1.0,0.5064084529876709,1.0,1.0,0.0,1.0,-2.640714406967163,2.640708923339844,5.602823875960894e-06,2.037796974182129,1.0,1.0,0.0,124.06253051757812,141.0,57827.58984375,-0.0,1610.1512451171875,1.0,278.1499938964844,281.6082458496094,294.1156616210937,297.82232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987512469291687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.171875,0.0,1953.861083984375,1895.4371337890625,0.0,4193.6748046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12417180,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9380187988281,0.7275007367134094,0.22615846991539,0.2067296206951141,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.8877854347229004,0.41998952627182,0.4003794491291046,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9372863769531,0.9852932095527648,0.5661606788635254,0.3971239924430847,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93768310546875,0.7998748421669006,0.3036869168281555,0.2907049357891083,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382019042969,0.6935554146766663,0.1956113576889038,0.8956047296524048,284.9375,284.95001220703125,294.77178955078125,291.08233642578125,294.7738037109375,297.1268005371094,282.9358825683594,1.0,0.5105129480361938,1.0,1.0,0.0,1.0,-2.629849672317505,2.629844188690185,5.557476015383145e-06,2.029736042022705,0.9997869729995728,0.9997869729995728,0.0,132.44908142089844,144.0,57528.19921875,-0.0,1632.4456787109375,1.0,278.1499938964844,281.5917663574219,294.0862121582031,297.7831420898437,293.1499938964844,293.1499938964844,278.1499938964844,36004.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884302616119384,1.0,0.0,0.0,3.996368885040283,3.996396541595459,1.065674155142915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.49365234375,0.0,1953.7838134765625,1895.4371337890625,0.0,4201.56103515625,0.9831806421279908,1.0,0.0,3.0,1.0,0.0
12417240,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9380187988281,0.7275007367134094,0.22615846991539,0.2067296206951141,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374389648437,0.8877854347229004,0.41998952627182,0.4003794491291046,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9372863769531,0.9852932095527648,0.5661606788635254,0.3971239924430847,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93768310546875,0.7998748421669006,0.3036869168281555,0.2907049357891083,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382019042969,0.6935554146766663,0.1956113576889038,0.8956047296524048,284.9375,284.95001220703125,294.77178955078125,291.08233642578125,294.7738037109375,297.1268005371094,282.9358825683594,1.0,0.5105129480361938,1.0,1.0,0.0,1.0,-2.629849672317505,2.629844188690185,5.557476015383145e-06,2.029736042022705,0.9997869729995728,0.9997869729995728,0.0,132.44908142089844,144.0,57528.19921875,-0.0,1632.4456787109375,1.0,278.1499938964844,281.5917663574219,294.0862121582031,297.7831420898437,293.1499938964844,293.1499938964844,278.1499938964844,36004.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884302616119384,1.0,0.0,0.0,3.996368885040283,3.996396541595459,1.065674155142915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.49365234375,0.0,1953.7838134765625,1895.4371337890625,0.0,4201.56103515625,0.9831806421279908,1.0,0.0,3.0,1.0,0.0
12417300,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9211730957031,0.7222700119018555,0.2253213226795196,0.2061225920915603,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9206237792969,0.8808293342590332,0.4186732172966003,0.3992992341518402,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.92047119140625,0.978840470314026,0.5649935603141785,0.3962377905845642,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9208679199219,0.7938165664672852,0.3029513359069824,0.2901732623577118,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.92138671875,0.6878876090049744,0.1949091702699661,0.8931843042373657,284.9206848144531,284.95001220703125,294.7245788574219,291.0692138671875,294.72662353515625,297.11822509765625,282.9190673828125,1.0,0.511898934841156,1.0,1.0,0.0,1.0,-2.623209953308105,2.623204469680786,5.529505870072171e-06,2.024639368057251,0.9994213581085204,0.9994213581085204,0.0,135.81753540039062,144.0,57354.25,-0.0,1638.14208984375,1.0,278.1499938964844,281.58160400390625,294.07000732421875,297.75640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36014.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883517026901244,1.0,0.0,0.0,3.996038913726807,3.9960663318634033,1.0654980542312842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.9658203125,0.0,1953.430419921875,1895.4371337890625,0.0,4200.88623046875,0.9831113815307616,1.0,0.0,3.0,1.0,0.0
12417360,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045104980469,0.7176699638366699,0.2244786918163299,0.2054888308048248,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9039611816406,0.8748833537101746,0.4173403680324554,0.3981800973415375,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.9731935262680054,0.5640642642974854,0.3956112265586853,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.7886159420013428,0.3021863400936126,0.2895919978618622,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.6829939484596252,0.1941942572593689,0.8906036615371704,284.9040222167969,284.95001220703125,294.6767883300781,291.0563049316406,294.6788635253906,297.1111145019531,282.90240478515625,1.0,0.5129942297935486,1.0,1.0,0.0,1.0,-2.616551637649536,2.616546154022217,5.501532541529741e-06,2.019530773162842,0.9989454746246338,0.9989454746246338,0.0,138.7396240234375,147.0,57180.7421875,-0.0,1641.7843017578125,1.0,278.1499938964844,281.5716857910156,294.0544738769531,297.7296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36026.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988028347492218,1.0,0.0,0.0,3.995492219924927,3.995519638061523,1.065206561179366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.70361328125,0.0,1952.8016357421875,1895.4371337890625,0.0,4198.10888671875,0.9829939007759094,1.0,0.0,3.0,1.0,0.0
12417420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712158203125,0.7094757556915283,0.2227722257375717,0.2041716575622558,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87066650390625,0.8649373054504395,0.4146292805671692,0.3958640396595001,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8704833984375,0.9633277654647828,0.5623090863227844,0.3945452868938446,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.87091064453125,0.779854953289032,0.3005694150924682,0.2883130311965942,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.87139892578125,0.6747080683708191,0.1927323639392852,0.8851277232170105,284.8707275390625,284.95001220703125,294.5795593261719,291.0310363769531,294.5816955566406,297.0987854003906,282.8690795898437,1.0,0.5145614743232727,1.0,1.0,0.0,1.0,-2.602789163589477,2.602783679962158,5.443944701255532e-06,2.008974552154541,0.997663140296936,0.997663140296936,0.0,143.69801330566406,150.0,56828.32421875,-0.0,1644.4305419921875,1.0,278.1499938964844,281.5521240234375,294.0260314941406,297.6781616210937,293.1499938964844,293.1499938964844,278.1499938964844,36051.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869829416275024,1.0,0.0,0.0,3.9936842918396,3.993711948394776,1.0642428378559998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.39599609375,0.0,1950.6280517578125,1895.4371337890625,0.0,4189.12060546875,0.9825995564460754,1.0,0.0,3.0,1.0,0.0
12417480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712158203125,0.7094757556915283,0.2227722257375717,0.2041716575622558,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87066650390625,0.8649373054504395,0.4146292805671692,0.3958640396595001,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8704833984375,0.9633277654647828,0.5623090863227844,0.3945452868938446,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.87091064453125,0.779854953289032,0.3005694150924682,0.2883130311965942,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.87139892578125,0.6747080683708191,0.1927323639392852,0.8851277232170105,284.8707275390625,284.95001220703125,294.5795593261719,291.0310363769531,294.5816955566406,297.0987854003906,282.8690795898437,1.0,0.5145614743232727,1.0,1.0,0.0,1.0,-2.602789163589477,2.602783679962158,5.443944701255532e-06,2.008974552154541,0.997663140296936,0.997663140296936,0.0,143.69801330566406,150.0,56828.32421875,-0.0,1644.4305419921875,1.0,278.1499938964844,281.5521240234375,294.0260314941406,297.6781616210937,293.1499938964844,293.1499938964844,278.1499938964844,36051.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869829416275024,1.0,0.0,0.0,3.9936842918396,3.993711948394776,1.0642428378559998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.39599609375,0.0,1950.6280517578125,1895.4371337890625,0.0,4189.12060546875,0.9825995564460754,1.0,0.0,3.0,1.0,0.0
12417540,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8376159667969,0.7020313739776611,0.2210284173488617,0.2027958631515503,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8370361328125,0.856605052947998,0.4118536114692688,0.3934595286846161,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8368835449219,0.9545135498046876,0.5603813529014587,0.3933936357498169,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8373107910156,0.7724449038505554,0.298850804567337,0.2869044840335846,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8377990722656,0.6676793098449707,0.1912331283092498,0.8793365359306335,284.83709716796875,284.95001220703125,294.4804382324219,291.0063781738281,294.48260498046875,297.08807373046875,282.83544921875,1.0,0.515554666519165,1.0,1.0,0.0,1.0,-2.588212490081787,2.588207244873047,5.383270490710856e-06,1.997788429260254,0.9959278106689452,0.9959278106689452,0.0,147.90676879882812,153.0,56463.6484375,-0.0,1642.5631103515625,1.0,278.1499938964844,281.53271484375,293.9999084472656,297.6287536621094,293.1499938964844,293.1499938964844,278.1499938964844,36080.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856733679771424,1.0,0.0,0.0,3.990819215774536,3.990846633911133,1.0627164783727494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.52587890625,0.0,1947.0904541015625,1895.4371337890625,0.0,4177.84033203125,0.9819682240486144,1.0,0.0,3.0,1.0,0.0
12417600,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8376159667969,0.7020313739776611,0.2210284173488617,0.2027958631515503,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8370361328125,0.856605052947998,0.4118536114692688,0.3934595286846161,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8368835449219,0.9545135498046876,0.5603813529014587,0.3933936357498169,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8373107910156,0.7724449038505554,0.298850804567337,0.2869044840335846,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8377990722656,0.6676793098449707,0.1912331283092498,0.8793365359306335,284.83709716796875,284.95001220703125,294.4804382324219,291.0063781738281,294.48260498046875,297.08807373046875,282.83544921875,1.0,0.515554666519165,1.0,1.0,0.0,1.0,-2.588212490081787,2.588207244873047,5.383270490710856e-06,1.997788429260254,0.9959278106689452,0.9959278106689452,0.0,147.90676879882812,153.0,56463.6484375,-0.0,1642.5631103515625,1.0,278.1499938964844,281.53271484375,293.9999084472656,297.6287536621094,293.1499938964844,293.1499938964844,278.1499938964844,36080.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856733679771424,1.0,0.0,0.0,3.990819215774536,3.990846633911133,1.0627164783727494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.52587890625,0.0,1947.0904541015625,1895.4371337890625,0.0,4177.84033203125,0.9819682240486144,1.0,0.0,3.0,1.0,0.0
12417660,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8037414550781,0.6952464580535889,0.2192423939704895,0.2013678103685379,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8031616210937,0.8492364883422852,0.4090102910995483,0.3909761011600494,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.802978515625,0.9462149143218994,0.5581851601600647,0.3920450210571289,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.80340576171875,0.7658461928367615,0.2970491945743561,0.2853982150554657,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8039245605469,0.6614234447479248,0.1897025108337402,0.8733320832252502,284.8031921386719,284.95001220703125,294.3796691894531,290.9820251464844,294.38189697265625,297.0790710449219,282.801513671875,1.0,0.5161855816841125,1.0,1.0,0.0,1.0,-2.5728683471679688,2.5728628635406494,5.319756837707246e-06,1.986006617546081,0.9937416911125184,0.9937416911125184,0.0,151.68008422851562,141.0,56085.953125,-0.0,1637.6937255859375,1.0,278.1499938964844,281.5134582519531,293.9748229980469,297.5799255371094,293.1499938964844,293.1499938964844,278.1499938964844,36111.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842246174812316,1.0,0.0,0.0,3.98682165145874,3.986849069595337,1.0605884881442762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.71875,0.0,1942.0892333984373,1895.4371337890625,0.0,4165.3359375,0.9810826778411864,1.0,0.0,3.0,1.0,0.0
12417720,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8037414550781,0.6952464580535889,0.2192423939704895,0.2013678103685379,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8031616210937,0.8492364883422852,0.4090102910995483,0.3909761011600494,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.802978515625,0.9462149143218994,0.5581851601600647,0.3920450210571289,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.80340576171875,0.7658461928367615,0.2970491945743561,0.2853982150554657,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8039245605469,0.6614234447479248,0.1897025108337402,0.8733320832252502,284.8031921386719,284.95001220703125,294.3796691894531,290.9820251464844,294.38189697265625,297.0790710449219,282.801513671875,1.0,0.5161855816841125,1.0,1.0,0.0,1.0,-2.5728683471679688,2.5728628635406494,5.319756837707246e-06,1.986006617546081,0.9937416911125184,0.9937416911125184,0.0,151.68008422851562,141.0,56085.953125,-0.0,1637.6937255859375,1.0,278.1499938964844,281.5134582519531,293.9748229980469,297.5799255371094,293.1499938964844,293.1499938964844,278.1499938964844,36111.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842246174812316,1.0,0.0,0.0,3.98682165145874,3.986849069595337,1.0605884881442762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.71875,0.0,1942.0892333984373,1895.4371337890625,0.0,4165.3359375,0.9810826778411864,1.0,0.0,3.0,1.0,0.0
12417780,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7681884765625,0.6954479813575745,0.2175094932317733,0.1997560858726501,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.767578125,0.8497343063354492,0.4061509370803833,0.3882374167442322,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7673645019531,0.9478759765625,0.5558664202690125,0.3904202878475189,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7678527832031,0.7665270566940308,0.2952396869659424,0.2836379110813141,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76837158203125,0.6615972518920898,0.1882006376981735,0.8662978410720825,284.76763916015625,284.95001220703125,294.277587890625,290.9578552246094,294.27984619140625,297.072998046875,282.7657470703125,1.0,0.5119575262069702,1.0,1.0,0.0,1.0,-2.5551252365112305,2.5551199913024902,5.2468171816144604e-06,1.9723981618881223,0.9910749197006226,0.9910749197006226,0.0,149.1877899169922,129.0,55670.77734375,-0.0,1602.22021484375,1.0,278.1499938964844,281.4931030273437,293.94989013671875,297.5298156738281,293.1499938964844,293.1499938964844,278.1499938964844,36145.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826414585113524,1.0,0.0,0.0,3.981599807739258,3.981627225875856,1.0578120281934389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.51806640625,0.0,1935.515380859375,1895.4371337890625,0.0,4151.6416015625,0.9799221754074096,1.0,0.0,3.0,1.0,0.0
12417840,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7681884765625,0.6954479813575745,0.2175094932317733,0.1997560858726501,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.767578125,0.8497343063354492,0.4061509370803833,0.3882374167442322,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7673645019531,0.9478759765625,0.5558664202690125,0.3904202878475189,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7678527832031,0.7665270566940308,0.2952396869659424,0.2836379110813141,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76837158203125,0.6615972518920898,0.1882006376981735,0.8662978410720825,284.76763916015625,284.95001220703125,294.277587890625,290.9578552246094,294.27984619140625,297.072998046875,282.7657470703125,1.0,0.5119575262069702,1.0,1.0,0.0,1.0,-2.5551252365112305,2.5551199913024902,5.2468171816144604e-06,1.9723981618881223,0.9910749197006226,0.9910749197006226,0.0,149.1877899169922,129.0,55670.77734375,-0.0,1602.22021484375,1.0,278.1499938964844,281.4931030273437,293.94989013671875,297.5298156738281,293.1499938964844,293.1499938964844,278.1499938964844,36145.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826414585113524,1.0,0.0,0.0,3.981599807739258,3.981627225875856,1.0578120281934389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.51806640625,0.0,1935.515380859375,1895.4371337890625,0.0,4151.6416015625,0.9799221754074096,1.0,0.0,3.0,1.0,0.0
12417900,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7492370605469,0.6972227096557617,0.2165941447019577,0.1988398134708404,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7485656738281,0.8519135117530823,0.4046705663204193,0.3867525458335876,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.74835205078125,0.9511725306510924,0.5546221137046814,0.3894966244697571,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7488708496094,0.7686495184898376,0.2942861914634704,0.2826461493968963,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7494506835937,0.6632276177406311,0.1874082237482071,0.8622956871986389,284.7486267089844,284.95001220703125,294.22613525390625,290.9457397460937,294.2283935546875,297.06988525390625,282.7467041015625,1.0,0.5087671875953674,1.0,1.0,0.0,1.0,-2.545130729675293,2.5451254844665527,5.205911747907521e-06,1.964710593223572,0.9895410537719728,0.9895410537719728,0.0,146.38531494140625,129.0,55444.06640625,-0.0,1576.3614501953125,1.0,278.1499938964844,281.4821472167969,293.9372863769531,297.5035705566406,293.1499938964844,293.1499938964844,278.1499938964844,36163.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817699790000916,1.0,0.0,0.0,3.9784789085388175,3.978506326675415,1.05615436041262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.90625,0.0,1931.5789794921875,1895.4371337890625,0.0,4144.08984375,0.9792275428771972,1.0,0.0,3.0,1.0,0.0
12417960,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7299499511719,0.6999106407165527,0.2156954407691955,0.1979089528322219,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7292785644531,0.8551322221755981,0.4031907021999359,0.3852377235889435,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.72906494140625,0.9556894898414612,0.5533586144447327,0.3885380327701568,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7295837402344,0.7717337012290955,0.2933318316936493,0.2816235423088074,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.73016357421875,0.6656998991966248,0.1866201311349868,0.8581657409667969,284.7293395996094,284.95001220703125,294.1744689941406,290.9336242675781,294.1767578125,297.0670471191406,282.7273864746094,1.0,0.5050601363182068,1.0,1.0,0.0,1.0,-2.5348498821258545,2.5348448753356934,5.1639908633660525e-06,1.956796407699585,0.9878748655319214,0.9878748655319214,0.0,142.87229919433594,117.0,55211.390625,-0.0,1547.230712890625,1.0,278.1499938964844,281.4710693359375,293.9245300292969,297.4765319824219,293.1499938964844,293.1499938964844,278.1499938964844,36182.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808300733566284,1.0,0.0,0.0,3.974994421005249,3.9750218391418457,1.054305243997078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.65234375,0.0,1927.18115234375,1895.4371337890625,0.0,4135.9345703125,0.9784516096115112,1.0,0.0,3.0,1.0,0.0
12418020,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.69171142578125,0.7075956463813782,0.2139279991388321,0.1960256546735763,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6910400390625,0.8643219470977783,0.4002327919006347,0.3821512758731842,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6908264160156,0.9674262404441832,0.5507734417915344,0.3865373432636261,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6913146972656,0.7804197072982788,0.2914164960384369,0.2795151770114898,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6919250488281,0.6728631854057312,0.1850532442331314,0.8496770858764648,284.69110107421875,285.0484619140625,294.07061767578125,290.9091796875,294.07293701171875,297.0619506835937,282.689208984375,1.0,0.4965184330940246,1.0,1.0,0.0,1.0,-2.513743162155152,2.5137381553649902,5.078451067674905e-06,1.940540671348572,0.982344686985016,0.982344686985016,0.0,134.3558349609375,105.0,54728.19140625,-0.0,1482.5142822265625,1.0,278.1499938964844,281.44970703125,293.8988952636719,297.4210510253906,293.1499938964844,293.1499938964844,278.1499938964844,36274.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787701368331908,1.0,0.0,0.0,3.9655795097351074,3.965606689453125,1.0493167792446911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.2744140625,0.0,1915.660888671875,1895.4371337890625,0.0,4118.02392578125,0.9763656854629515,1.0,0.0,3.0,1.0,0.0
12418080,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.69171142578125,0.7075956463813782,0.2139279991388321,0.1960256546735763,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6910400390625,0.8643219470977783,0.4002327919006347,0.3821512758731842,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6908264160156,0.9674262404441832,0.5507734417915344,0.3865373432636261,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6913146972656,0.7804197072982788,0.2914164960384369,0.2795151770114898,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6919250488281,0.6728631854057312,0.1850532442331314,0.8496770858764648,284.69110107421875,285.0484619140625,294.07061767578125,290.9091796875,294.07293701171875,297.0619506835937,282.689208984375,1.0,0.4965184330940246,1.0,1.0,0.0,1.0,-2.513743162155152,2.5137381553649902,5.078451067674905e-06,1.940540671348572,0.982344686985016,0.982344686985016,0.0,134.3558349609375,105.0,54728.19140625,-0.0,1482.5142822265625,1.0,278.1499938964844,281.44970703125,293.8988952636719,297.4210510253906,293.1499938964844,293.1499938964844,278.1499938964844,36274.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787701368331908,1.0,0.0,0.0,3.9655795097351074,3.965606689453125,1.0493167792446911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.2744140625,0.0,1915.660888671875,1895.4371337890625,0.0,4118.02392578125,0.9763656854629515,1.0,0.0,3.0,1.0,0.0
12418140,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.65643310546875,0.7173624038696289,0.2122141718864441,0.1941528767347335,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6557922363281,0.8767340183258057,0.3973336517810821,0.3790764510631561,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6556091308594,0.9812204241752625,0.5481734871864319,0.3844911754131317,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.65606689453125,0.7919655442237854,0.2895276546478271,0.2773884534835815,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6566162109375,0.6825773119926453,0.1835236698389053,0.8411559462547302,284.6558532714844,285.1754150390625,293.9682006835937,290.8847961425781,293.9705505371094,297.05767822265625,282.6540832519531,1.0,0.487115204334259,1.0,1.0,0.0,1.0,-2.492547512054444,2.4925425052642822,4.993268248654204e-06,1.924208760261536,0.9744308590888976,0.9744308590888976,0.0,124.75730895996094,105.0,54227.6796875,-0.0,1414.089111328125,1.0,278.1499938964844,281.4314880371094,293.8734130859375,297.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36419.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765326380729676,1.0,0.0,0.0,3.9509198665618896,3.9509470462799072,1.041573113980121e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.40869140625,0.0,1897.830322265625,1895.4371337890625,0.0,4098.51123046875,0.9731377959251404,1.0,0.0,3.0,1.0,0.0
12418200,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6557922363281,0.7175604104995728,0.2121824920177459,0.1941178888082504,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6551818847656,0.8769984841346741,0.3972797393798828,0.3790189325809479,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.65496826171875,0.9814914464950562,0.5481246113777161,0.3844524919986725,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.65545654296875,0.7922094464302063,0.2894924283027649,0.2773484587669372,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.656005859375,0.6827840805053711,0.1834952682256698,0.8409960865974426,284.6552429199219,285.17779541015625,293.96630859375,290.88433837890625,293.9686584472656,297.0575866699219,282.6534423828125,1.0,0.4869326055049896,1.0,1.0,0.0,1.0,-2.492149591445923,2.4921445846557617,4.991676632926101e-06,1.9239022731781008,0.974262833595276,0.974262833595276,0.0,124.57015228271484,93.0,54218.109375,-0.0,1412.7855224609375,1.0,278.1499938964844,281.43115234375,293.8729248046875,297.3635559082031,293.1499938964844,293.1499938964844,278.1499938964844,36422.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976489007472992,1.0,0.0,0.0,3.9505889415740967,3.950616121292114,1.0413986046842183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.30810546875,0.0,1897.4267578125,1895.4371337890625,0.0,4098.1298828125,0.9730647802352904,1.0,0.0,3.0,1.0,0.0
