time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418260,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6230163574219,0.7294317483901978,0.2104611694812774,0.1922031641006469,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6224365234375,0.8933647274971008,0.3943313360214233,0.3758617043495178,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6222839355469,0.9966130256652832,0.5454312562942505,0.3823119401931762,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6226806640625,0.8071369528770447,0.2875626683235168,0.2751463651657104,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6231994628906,0.6955430507659912,0.1819443553686142,0.8322102427482605,284.6224975585937,285.3072814941406,293.8618469238281,290.85894775390625,293.8642272949219,297.0538330078125,282.6208801269531,1.0,0.4766436517238617,1.0,1.0,0.0,1.0,-2.4702813625335693,2.470276594161988,4.90456523039029e-06,1.9070453643798828,0.9640365839004515,0.9640365839004515,0.0,114.04586791992188,81.0,53681.67578125,-0.0,1340.7305908203125,1.0,278.1499938964844,281.4161682128906,293.8465270996094,297.3039855957031,293.1499938964844,293.1499938964844,278.1499938964844,36597.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740027785301208,1.0,0.0,0.0,3.929179430007935,3.929206371307373,1.0301417887603748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.85595703125,0.0,1871.3310546875,1895.4371337890625,0.0,4076.3779296875,0.968336820602417,1.0,0.0,3.0,1.0,0.0
12418320,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6230163574219,0.7294317483901978,0.2104611694812774,0.1922031641006469,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6224365234375,0.8933647274971008,0.3943313360214233,0.3758617043495178,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6222839355469,0.9966130256652832,0.5454312562942505,0.3823119401931762,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6226806640625,0.8071369528770447,0.2875626683235168,0.2751463651657104,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6231994628906,0.6955430507659912,0.1819443553686142,0.8322102427482605,284.6224975585937,285.3072814941406,293.8618469238281,290.85894775390625,293.8642272949219,297.0538330078125,282.6208801269531,1.0,0.4766436517238617,1.0,1.0,0.0,1.0,-2.4702813625335693,2.470276594161988,4.90456523039029e-06,1.9070453643798828,0.9640365839004515,0.9640365839004515,0.0,114.04586791992188,81.0,53681.67578125,-0.0,1340.7305908203125,1.0,278.1499938964844,281.4161682128906,293.8465270996094,297.3039855957031,293.1499938964844,293.1499938964844,278.1499938964844,36597.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740027785301208,1.0,0.0,0.0,3.929179430007935,3.929206371307373,1.0301417887603748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.85595703125,0.0,1871.3310546875,1895.4371337890625,0.0,4076.3779296875,0.968336820602417,1.0,0.0,3.0,1.0,0.0
12418380,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.58013916015625,0.7403895258903503,0.2087892442941665,0.1904445439577102,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.57928466796875,0.9088167548179626,0.3913884460926056,0.372818648815155,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5790100097656,0.9990000128746032,0.5447866320610046,0.3661642372608185,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796813964844,0.8201954364776611,0.2856382727622986,0.273054301738739,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.580322265625,0.7073307633399963,0.1804326325654983,0.824044406414032,284.5793762207031,285.4366149902344,293.757568359375,290.8328857421875,293.7599792480469,297.05096435546875,282.5765686035156,1.0,0.4650696814060211,1.0,1.0,0.0,1.0,-2.4328091144561768,2.4328043460845947,4.757409442390781e-06,1.878309726715088,0.9514791369438172,0.9514791369438172,0.0,104.85211181640624,69.0,52893.05078125,-0.0,1256.671142578125,1.0,278.1499938964844,281.3931884765625,293.8179016113281,297.2334289550781,293.1499938964844,293.1499938964844,278.1499938964844,36810.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710888266563416,1.0,0.0,0.0,3.900117874145508,3.900144338607788,1.0149594800168416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.8486328125,0.0,1836.1253662109373,1895.4371337890625,0.0,4050.79296875,0.9619101285934448,1.0,0.0,3.0,1.0,0.0
12418440,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.58013916015625,0.7403895258903503,0.2087892442941665,0.1904445439577102,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.57928466796875,0.9088167548179626,0.3913884460926056,0.372818648815155,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5790100097656,0.9990000128746032,0.5447866320610046,0.3661642372608185,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796813964844,0.8201954364776611,0.2856382727622986,0.273054301738739,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.580322265625,0.7073307633399963,0.1804326325654983,0.824044406414032,284.5793762207031,285.4366149902344,293.757568359375,290.8328857421875,293.7599792480469,297.05096435546875,282.5765686035156,1.0,0.4650696814060211,1.0,1.0,0.0,1.0,-2.4328091144561768,2.4328043460845947,4.757409442390781e-06,1.878309726715088,0.9514791369438172,0.9514791369438172,0.0,104.85211181640624,69.0,52893.05078125,-0.0,1256.671142578125,1.0,278.1499938964844,281.3931884765625,293.8179016113281,297.2334289550781,293.1499938964844,293.1499938964844,278.1499938964844,36810.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710888266563416,1.0,0.0,0.0,3.900117874145508,3.900144338607788,1.0149594800168416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.8486328125,0.0,1836.1253662109373,1895.4371337890625,0.0,4050.79296875,0.9619101285934448,1.0,0.0,3.0,1.0,0.0
12418500,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.55377197265625,0.7462045550346375,0.2078320682048797,0.1894521415233612,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.55279541015625,0.9176742434501648,0.3898184299468994,0.371206670999527,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5525207519531,0.9990000128746032,0.5464304685592651,0.3553072810173034,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5531921386719,0.8268504738807678,0.2845792174339294,0.2719198167324066,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5540771484375,0.7133462429046631,0.1796069890260696,0.8196564316749573,284.5528869628906,285.5010986328125,293.70556640625,290.8195495605469,293.7079772949219,297.0489501953125,282.5500183105469,1.0,0.4587218463420868,1.0,1.0,0.0,1.0,-2.410003900527954,2.409999370574951,4.6687250687682535e-06,1.860681772232056,0.944242537021637,0.944242537021637,0.0,100.28459930419922,69.0,52418.36328125,-0.0,1210.8939208984375,1.0,278.1499938964844,281.3789978027344,293.8014221191406,297.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,36935.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691216349601746,1.0,0.0,0.0,3.8820841312408447,3.882110595703125,1.005595095193712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.19189453125,0.0,1814.472412109375,1895.4371337890625,0.0,4033.467041015625,0.9579240083694458,1.0,0.0,3.0,1.0,0.0
12418560,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5272827148437,0.7528817057609558,0.2068945914506912,0.188455730676651,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5263061523437,0.9279602766036988,0.3882555663585663,0.3695774674415588,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.52606201171875,0.9990000128746032,0.5492379665374756,0.343731164932251,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5267028808594,0.83430415391922,0.2835083901882171,0.2707620561122894,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.527587890625,0.7197542786598206,0.1787800937891006,0.8152226209640503,284.5263977050781,285.5653991699219,293.6537170410156,290.80596923828125,293.6561584472656,297.0470275878906,282.5235290527344,1.0,0.4520816802978515,1.0,1.0,0.0,1.0,-2.386226415634156,2.3862218856811523,4.577157142193755e-06,1.8422893285751345,0.9364044666290284,0.9364044666290284,0.0,95.56661987304688,72.0,51919.375,-0.0,1164.18408203125,1.0,278.1499938964844,281.36529541015625,293.7844543457031,297.1425170898437,293.1499938964844,293.1499938964844,278.1499938964844,37072.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966795027256012,1.0,0.0,0.0,3.861431837081909,3.8614580631256095,9.949242212314855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.234375,0.0,1789.8546142578125,1895.4371337890625,0.0,4012.9208984375,0.9533600211143494,1.0,0.0,3.0,1.0,0.0
12418620,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4891052246094,0.7608159184455872,0.2051010280847549,0.1866529434919357,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4886169433594,0.9401005506515504,0.38530233502388,0.366571694612503,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.488525390625,0.9990000128746032,0.5562257170677185,0.3296784162521362,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.48883056640625,0.8431679010391235,0.2813818156719208,0.2685716152191162,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4892883300781,0.7268552184104919,0.1771183311939239,0.8069136142730713,284.4886779785156,285.6932373046875,293.5506286621094,290.77813720703125,293.5530700683594,297.05718994140625,282.4872131347656,1.0,0.4435403347015381,1.0,1.0,0.0,1.0,-2.3509387969970703,2.3509342670440674,4.442642421054188e-06,1.814793586730957,0.9192070364952089,0.9192070364952089,0.0,89.8196792602539,75.0,51069.18359375,-0.0,1101.4599609375,1.0,278.1499938964844,281.3525085449219,293.75213623046875,297.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,37374.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614949822425842,1.0,0.0,0.0,3.8115642070770255,3.811590194702149,9.693927722764784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.14501953125,0.0,1731.1917724609375,1895.4371337890625,0.0,3965.901123046875,0.9423452615737916,1.0,0.0,3.0,1.0,0.0
12418680,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4891052246094,0.7608159184455872,0.2051010280847549,0.1866529434919357,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4886169433594,0.9401005506515504,0.38530233502388,0.366571694612503,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.488525390625,0.9990000128746032,0.5562257170677185,0.3296784162521362,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.48883056640625,0.8431679010391235,0.2813818156719208,0.2685716152191162,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4892883300781,0.7268552184104919,0.1771183311939239,0.8069136142730713,284.4886779785156,285.6932373046875,293.5506286621094,290.77813720703125,293.5530700683594,297.05718994140625,282.4872131347656,1.0,0.4435403347015381,1.0,1.0,0.0,1.0,-2.3509387969970703,2.3509342670440674,4.442642421054188e-06,1.814793586730957,0.9192070364952089,0.9192070364952089,0.0,89.8196792602539,75.0,51069.18359375,-0.0,1101.4599609375,1.0,278.1499938964844,281.3525085449219,293.75213623046875,297.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,37374.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614949822425842,1.0,0.0,0.0,3.8115642070770255,3.811590194702149,9.693927722764784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.14501953125,0.0,1731.1917724609375,1895.4371337890625,0.0,3965.901123046875,0.9423452615737916,1.0,0.0,3.0,1.0,0.0
12418740,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4720764160156,0.7642210125923157,0.2033645510673523,0.1850008517503738,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.471923828125,0.9453690052032472,0.3824423849582672,0.3637780249118805,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4718933105469,0.9990000128746032,0.5614319443702698,0.3223805725574493,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.47198486328125,0.8471173048019409,0.2793000042438507,0.2665079832077026,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4721374511719,0.7297329902648926,0.1755170077085495,0.7992273569107056,284.471923828125,285.8197937011719,293.44854736328125,290.7492370605469,293.45098876953125,297.0762634277344,282.471435546875,1.0,0.4379185140132904,1.0,1.0,0.0,1.0,-2.3251121044158936,2.3251078128814697,4.345665274740895e-06,1.7947485446929932,0.9002569317817688,0.9002569317817688,0.0,86.6905288696289,78.0,50331.9375,-0.0,1060.895751953125,1.0,278.1499938964844,281.3575744628906,293.7239074707031,296.9749755859375,293.1499938964844,293.1499938964844,278.1499938964844,37704.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563765525817872,1.0,0.0,0.0,3.749346256256104,3.749371528625488,9.380033247907704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.888671875,0.0,1659.6322021484375,1895.4371337890625,0.0,3920.22119140625,0.9286136627197266,1.0,0.0,3.0,1.0,0.0
12418800,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4720764160156,0.7642210125923157,0.2033645510673523,0.1850008517503738,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.471923828125,0.9453690052032472,0.3824423849582672,0.3637780249118805,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4718933105469,0.9990000128746032,0.5614319443702698,0.3223805725574493,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.47198486328125,0.8471173048019409,0.2793000042438507,0.2665079832077026,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4721374511719,0.7297329902648926,0.1755170077085495,0.7992273569107056,284.471923828125,285.8197937011719,293.44854736328125,290.7492370605469,293.45098876953125,297.0762634277344,282.471435546875,1.0,0.4379185140132904,1.0,1.0,0.0,1.0,-2.3251121044158936,2.3251078128814697,4.345665274740895e-06,1.7947485446929932,0.9002569317817688,0.9002569317817688,0.0,86.6905288696289,78.0,50331.9375,-0.0,1060.895751953125,1.0,278.1499938964844,281.3575744628906,293.7239074707031,296.9749755859375,293.1499938964844,293.1499938964844,278.1499938964844,37704.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563765525817872,1.0,0.0,0.0,3.749346256256104,3.749371528625488,9.380033247907704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.888671875,0.0,1659.6322021484375,1895.4371337890625,0.0,3920.22119140625,0.9286136627197266,1.0,0.0,3.0,1.0,0.0
12418860,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.47235107421875,0.7641412615776062,0.2016544044017791,0.1834327280521392,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4725036621094,0.9456409811973572,0.3796170949935913,0.3610843420028686,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4725341796875,0.9990000128746032,0.5644444227218628,0.3197484314441681,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4724426269531,0.8473442792892456,0.2772729098796844,0.2645533382892608,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4723205566406,0.729560375213623,0.1739697456359863,0.7920935153961182,284.4725036621094,285.9447021484375,293.3478088378906,290.7191772460937,293.3502502441406,297.0868530273437,282.4729309082031,1.0,0.4344264566898346,1.0,1.0,0.0,1.0,-2.305908441543579,2.305904150009156,4.274323146091774e-06,1.7798646688461304,0.8797762393951416,0.8797762393951416,0.0,85.27661895751953,81.0,49652.59765625,-0.0,1034.844970703125,1.0,278.1499938964844,281.37847900390625,293.6961669921875,296.9034118652344,293.1499938964844,293.1499938964844,278.45001220703125,38063.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517736434936525,1.0,0.0,0.0,3.6735928058624254,3.673617362976074,9.004825756164792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.18994140625,0.0,1575.1141357421875,1895.4371337890625,0.0,3878.926513671875,0.9119272232055664,1.0,0.0,3.0,1.0,0.0
12418920,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.47235107421875,0.7641412615776062,0.2016544044017791,0.1834327280521392,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4725036621094,0.9456409811973572,0.3796170949935913,0.3610843420028686,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4725341796875,0.9990000128746032,0.5644444227218628,0.3197484314441681,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4724426269531,0.8473442792892456,0.2772729098796844,0.2645533382892608,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4723205566406,0.729560375213623,0.1739697456359863,0.7920935153961182,284.4725036621094,285.9447021484375,293.3478088378906,290.7191772460937,293.3502502441406,297.0868530273437,282.4729309082031,1.0,0.4344264566898346,1.0,1.0,0.0,1.0,-2.305908441543579,2.305904150009156,4.274323146091774e-06,1.7798646688461304,0.8797762393951416,0.8797762393951416,0.0,85.27661895751953,81.0,49652.59765625,-0.0,1034.844970703125,1.0,278.1499938964844,281.37847900390625,293.6961669921875,296.9034118652344,293.1499938964844,293.1499938964844,278.45001220703125,38063.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517736434936525,1.0,0.0,0.0,3.6735928058624254,3.673617362976074,9.004825756164792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.18994140625,0.0,1575.1141357421875,1895.4371337890625,0.0,3878.926513671875,0.9119272232055664,1.0,0.0,3.0,1.0,0.0
12418980,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.68804931640625,0.7627865672111511,0.2006287723779678,0.1823464483022689,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.689453125,0.9437410831451416,0.3775930404663086,0.3589503765106201,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.689697265625,0.9990000128746032,0.5668547749519348,0.3195600509643554,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6888732910156,0.8459952473640442,0.2759082615375519,0.26308274269104,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68756103515625,0.7281558513641357,0.1729028224945068,0.7866930365562439,284.68927001953125,286.0675964355469,293.24871826171875,290.6878662109375,293.2511291503906,297.0986633300781,282.69268798828125,1.0,0.4325726330280304,1.0,1.0,0.0,1.0,-2.293554306030273,2.2935500144958496,4.228738816891564e-06,1.770279884338379,0.8622447848320007,0.8622447848320007,0.0,84.84326171875,84.0,48040.546875,-0.0,1020.15185546875,1.0,278.4417724609375,281.6329345703125,293.632080078125,296.6997985839844,293.1499938964844,293.1499938964844,278.75,38195.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373753666877748,1.0,0.0,0.0,3.5913259983062744,3.591349840164185,8.606031656199775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.986328125,0.0,1485.030029296875,1895.4371337890625,0.0,3748.552490234375,0.8937271237373352,1.0,0.0,3.0,1.0,0.0
12419040,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.68804931640625,0.7627865672111511,0.2006287723779678,0.1823464483022689,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.689453125,0.9437410831451416,0.3775930404663086,0.3589503765106201,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.689697265625,0.9990000128746032,0.5668547749519348,0.3195600509643554,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6888732910156,0.8459952473640442,0.2759082615375519,0.26308274269104,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68756103515625,0.7281558513641357,0.1729028224945068,0.7866930365562439,284.68927001953125,286.0675964355469,293.24871826171875,290.6878662109375,293.2511291503906,297.0986633300781,282.69268798828125,1.0,0.4325726330280304,1.0,1.0,0.0,1.0,-2.293554306030273,2.2935500144958496,4.228738816891564e-06,1.770279884338379,0.8622447848320007,0.8622447848320007,0.0,84.84326171875,84.0,48040.546875,-0.0,1020.15185546875,1.0,278.4417724609375,281.6329345703125,293.632080078125,296.6997985839844,293.1499938964844,293.1499938964844,278.75,38195.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373753666877748,1.0,0.0,0.0,3.5913259983062744,3.591349840164185,8.606031656199775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.986328125,0.0,1485.030029296875,1895.4371337890625,0.0,3748.552490234375,0.8937271237373352,1.0,0.0,3.0,1.0,0.0
12419100,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8428955078125,0.7617150545120239,0.2002305686473846,0.181931272149086,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8490295410156,0.942201852798462,0.3767931759357452,0.3581130802631378,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85015869140625,0.9990000128746032,0.5679708123207092,0.3201905190944671,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8465270996094,0.8448958396911621,0.2753913700580597,0.2625285685062408,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406982421875,0.7271085977554321,0.1724780946969986,0.7845765948295593,284.8482971191406,286.128173828125,293.1998596191406,290.6717224121094,293.2022399902344,297.1049194335937,282.8631896972656,1.0,0.4321585297584533,1.0,1.0,0.0,1.0,-2.2895967960357666,2.2895925045013428,4.21421418650425e-06,1.7672224044799805,0.8546227216720581,0.8546227216720581,0.0,84.92194366455078,84.0,46842.22265625,-0.0,1016.3230590820312,1.0,278.6966247558594,281.8273620605469,293.59136962890625,296.5267333984375,293.1499938964844,293.1499938964844,278.75,38208.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280784726142884,1.0,0.0,0.0,3.549170017242432,3.549193382263184,8.405177140957676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.802734375,0.0,1439.92578125,1895.4371337890625,0.0,3663.515869140625,0.8844267129898071,1.0,0.0,3.0,1.0,0.0
12419160,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9244079589844,0.7607015371322632,0.1999717950820922,0.181674987077713,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.926025390625,0.9406353235244752,0.3761686980724334,0.3574897348880768,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92633056640625,0.9990000128746032,0.5691065192222595,0.3210324048995971,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9253845214844,0.8438014984130859,0.2750224471092224,0.2621480226516723,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.923828125,0.7260869145393372,0.1721719056367874,0.783067524433136,284.92584228515625,286.1881103515625,293.1515197753906,290.6552124023437,293.1539001464844,297.1123352050781,282.9298400878906,1.0,0.4320482015609741,1.0,1.0,0.0,1.0,-2.2872793674468994,2.287275075912476,4.20572905568406e-06,1.7654366493225098,0.8464407920837402,0.8464407920837402,0.0,85.11705780029297,87.0,46500.01171875,-0.0,1014.6673583984376,1.0,278.7408447265625,281.90234375,293.59832763671875,296.5604553222656,293.1499938964844,293.1499938964844,279.04998779296875,38219.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233109951019288,1.0,0.0,0.0,3.507782220840454,3.507805347442627,8.210291184695961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.45849609375,0.0,1396.58544921875,1895.4371337890625,0.0,3619.6826171875,0.8752196431159973,1.0,0.0,3.0,1.0,0.0
12419220,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1656188964844,0.75807124376297,0.1996059715747833,0.1813260018825531,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1673583984375,0.9364995956420898,0.3751317262649536,0.3564712107181549,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.9990000128746032,0.5711489319801331,0.3238126933574676,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1666564941406,0.8409450650215149,0.2744795382022857,0.2616011798381805,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1649780273437,0.7235488295555115,0.1717329025268554,0.7809792160987854,285.1671447753906,286.30584716796875,293.0565795898437,290.62115478515625,293.0588684082031,297.1257019042969,283.1715087890625,1.0,0.4325769245624542,1.0,1.0,0.0,1.0,-2.285807847976685,2.2858035564422607,4.200408056931337e-06,1.7643382549285889,0.8323262333869934,0.8323262333869934,0.0,85.95278930664062,90.0,45026.3125,-0.0,1016.3902587890624,1.0,279.0400390625,282.1740417480469,293.56903076171875,296.4372253417969,293.1499938964844,293.1499938964844,279.3500061035156,38165.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104524254798888,1.0,0.0,0.0,3.4258036613464355,3.425826072692871,7.831018820070312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.22998046875,0.0,1312.9549560546875,1895.4371337890625,0.0,3500.80224609375,0.8570642471313477,1.0,0.0,3.0,1.0,0.0
12419280,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1656188964844,0.75807124376297,0.1996059715747833,0.1813260018825531,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1673583984375,0.9364995956420898,0.3751317262649536,0.3564712107181549,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.167724609375,0.9990000128746032,0.5711489319801331,0.3238126933574676,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1666564941406,0.8409450650215149,0.2744795382022857,0.2616011798381805,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1649780273437,0.7235488295555115,0.1717329025268554,0.7809792160987854,285.1671447753906,286.30584716796875,293.0565795898437,290.62115478515625,293.0588684082031,297.1257019042969,283.1715087890625,1.0,0.4325769245624542,1.0,1.0,0.0,1.0,-2.285807847976685,2.2858035564422607,4.200408056931337e-06,1.7643382549285889,0.8323262333869934,0.8323262333869934,0.0,85.95278930664062,90.0,45026.3125,-0.0,1016.3902587890624,1.0,279.0400390625,282.1740417480469,293.56903076171875,296.4372253417969,293.1499938964844,293.1499938964844,279.3500061035156,38165.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104524254798888,1.0,0.0,0.0,3.4258036613464355,3.425826072692871,7.831018820070312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.22998046875,0.0,1312.9549560546875,1895.4371337890625,0.0,3500.80224609375,0.8570642471313477,1.0,0.0,3.0,1.0,0.0
12419340,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.7548400163650513,0.1993977129459381,0.1811552047729492,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4092712402344,0.9313254952430724,0.3743232190608978,0.3557120263576507,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40966796875,0.9990000128746032,0.5728777647018433,0.3277746140956878,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4085388183594,0.8374316096305847,0.2741606533527374,0.2613005638122558,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40679931640625,0.7204793095588684,0.1714704483747482,0.7798643112182617,285.4090576171875,286.42047119140625,292.9641418457031,290.5856018066406,292.96636962890625,297.1362609863281,283.41357421875,1.0,0.433919221162796,1.0,1.0,0.0,1.0,-2.2877471446990967,2.287743091583252,4.207619440421695e-06,1.76589834690094,0.8199251294136047,0.8199251294136047,0.0,87.278076171875,93.0,43601.77734375,-0.0,1023.580078125,1.0,279.3391418457031,282.4442138671875,293.5367736816406,296.3161926269531,293.1499938964844,293.1499938964844,279.6499938964844,38047.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983081579208374,1.0,0.0,0.0,3.347863912582397,3.3478853702545166,7.478747647837736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.82861328125,0.0,1236.3385009765625,1895.4371337890625,0.0,3387.80859375,0.8398100733757019,1.0,0.0,3.0,1.0,0.0
12419400,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.7548400163650513,0.1993977129459381,0.1811552047729492,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4092712402344,0.9313254952430724,0.3743232190608978,0.3557120263576507,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40966796875,0.9990000128746032,0.5728777647018433,0.3277746140956878,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4085388183594,0.8374316096305847,0.2741606533527374,0.2613005638122558,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40679931640625,0.7204793095588684,0.1714704483747482,0.7798643112182617,285.4090576171875,286.42047119140625,292.9641418457031,290.5856018066406,292.96636962890625,297.1362609863281,283.41357421875,1.0,0.433919221162796,1.0,1.0,0.0,1.0,-2.2877471446990967,2.287743091583252,4.207619440421695e-06,1.76589834690094,0.8199251294136047,0.8199251294136047,0.0,87.278076171875,93.0,43601.77734375,-0.0,1023.580078125,1.0,279.3391418457031,282.4442138671875,293.5367736816406,296.3161926269531,293.1499938964844,293.1499938964844,279.6499938964844,38047.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983081579208374,1.0,0.0,0.0,3.347863912582397,3.3478853702545166,7.478747647837736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.82861328125,0.0,1236.3385009765625,1895.4371337890625,0.0,3387.80859375,0.8398100733757019,1.0,0.0,3.0,1.0,0.0
12419460,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6472473144531,0.7511390447616577,0.199290931224823,0.1810977905988693,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490173339844,0.9253406524658204,0.3736717998981476,0.3551267683506012,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494445800781,0.9990000128746032,0.5742262601852417,0.3326957821846008,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483154296875,0.8334134817123413,0.2739930748939514,0.2611732184886932,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.7169278860092163,0.1713180243968963,0.7793683409690857,285.6488342285156,286.5316162109375,292.87451171875,290.54852294921875,292.87664794921875,297.14422607421875,283.6533508300781,1.0,0.4358790218830108,1.0,1.0,0.0,1.0,-2.2921364307403564,2.2921321392059326,4.223851192364236e-06,1.7693655490875244,0.8092390894889832,0.8092390894889832,0.0,89.00521850585938,96.0,42215.1875,-0.0,1034.92578125,1.0,279.6383056640625,282.7104187011719,293.5010070800781,296.19451904296875,293.1499938964844,293.1499938964844,279.95001220703125,37880.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864392042160034,1.0,0.0,0.0,3.275928258895874,3.275949239730835,7.16080876372871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.6376953125,0.0,1168.082763671875,1895.4371337890625,0.0,3276.891845703125,0.8238860368728638,1.0,0.0,3.0,1.0,0.0
12419520,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6472473144531,0.7511390447616577,0.199290931224823,0.1810977905988693,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490173339844,0.9253406524658204,0.3736717998981476,0.3551267683506012,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6494445800781,0.9990000128746032,0.5742262601852417,0.3326957821846008,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6483154296875,0.8334134817123413,0.2739930748939514,0.2611732184886932,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.7169278860092163,0.1713180243968963,0.7793683409690857,285.6488342285156,286.5316162109375,292.87451171875,290.54852294921875,292.87664794921875,297.14422607421875,283.6533508300781,1.0,0.4358790218830108,1.0,1.0,0.0,1.0,-2.2921364307403564,2.2921321392059326,4.223851192364236e-06,1.7693655490875244,0.8092390894889832,0.8092390894889832,0.0,89.00521850585938,96.0,42215.1875,-0.0,1034.92578125,1.0,279.6383056640625,282.7104187011719,293.5010070800781,296.19451904296875,293.1499938964844,293.1499938964844,279.95001220703125,37880.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864392042160034,1.0,0.0,0.0,3.275928258895874,3.275949239730835,7.16080876372871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.6376953125,0.0,1168.082763671875,1895.4371337890625,0.0,3276.891845703125,0.8238860368728638,1.0,0.0,3.0,1.0,0.0
12419580,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.7471346855163574,0.1992564648389816,0.1811209470033645,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.91885244846344,0.373140811920166,0.3546728193759918,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.9990000128746032,0.5751726031303406,0.3383516669273376,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88348388671875,0.8290414810180664,0.2739232182502746,0.2611593902111053,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818054199219,0.7129619717597961,0.1712357848882675,0.7792761325836182,285.884033203125,286.638916015625,292.7879638671875,290.50982666015625,292.7900390625,297.14947509765625,283.888427734375,1.0,0.4383002817630768,1.0,1.0,0.0,1.0,-2.2982842922210693,2.298280000686645,4.246604930813192e-06,1.774200201034546,0.8002450466156006,0.8002450466156006,0.0,91.05308532714844,99.0,40860.25390625,-0.0,1049.4324951171875,1.0,279.9374694824219,282.9705505371094,293.4624938964844,296.07232666015625,293.1499938964844,293.1499938964844,280.25,37677.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746105432510376,1.0,0.0,0.0,3.2114710807800293,3.211491584777832,6.881789431645302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.4990234375,0.0,1108.86572265625,1895.4371337890625,0.0,3166.054931640625,0.8096050024032593,1.0,0.0,3.0,1.0,0.0
12419640,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.7471346855163574,0.1992564648389816,0.1811209470033645,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.91885244846344,0.373140811920166,0.3546728193759918,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.9990000128746032,0.5751726031303406,0.3383516669273376,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88348388671875,0.8290414810180664,0.2739232182502746,0.2611593902111053,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818054199219,0.7129619717597961,0.1712357848882675,0.7792761325836182,285.884033203125,286.638916015625,292.7879638671875,290.50982666015625,292.7900390625,297.14947509765625,283.888427734375,1.0,0.4383002817630768,1.0,1.0,0.0,1.0,-2.2982842922210693,2.298280000686645,4.246604930813192e-06,1.774200201034546,0.8002450466156006,0.8002450466156006,0.0,91.05308532714844,99.0,40860.25390625,-0.0,1049.4324951171875,1.0,279.9374694824219,282.9705505371094,293.4624938964844,296.07232666015625,293.1499938964844,293.1499938964844,280.25,37677.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746105432510376,1.0,0.0,0.0,3.2114710807800293,3.211491584777832,6.881789431645302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.4990234375,0.0,1108.86572265625,1895.4371337890625,0.0,3166.054931640625,0.8096050024032593,1.0,0.0,3.0,1.0,0.0
12419700,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02764892578125,0.7450017929077148,0.1992405652999878,0.1811334490776062,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335998535156,0.91544109582901,0.3728887438774109,0.354457288980484,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.9990000128746032,0.5754646062850952,0.3414422273635864,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.8267059922218323,0.2738957405090332,0.2611618041992187,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.710784375667572,0.1711999773979187,0.7792746424674988,286.0329895019531,286.6910095214844,292.7459716796875,290.4898681640625,292.7479858398437,297.1506652832031,284.0477600097656,1.0,0.4396414458751678,1.0,1.0,0.0,1.0,-2.301753759384156,2.3017497062683105,4.259470642864471e-06,1.7769267559051514,0.7967568039894104,0.7967568039894104,0.0,92.1889190673828,99.0,39807.75,-0.0,1057.5732421875,1.0,280.1847839355469,283.14776611328125,293.4207763671875,295.92022705078125,293.1499938964844,293.1499938964844,280.25,37560.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866688072681427,1.0,0.0,0.0,3.181929588317871,3.181949615478516,6.75576359299157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.72119140625,0.0,1082.2813720703125,1895.4371337890625,0.0,3091.741455078125,0.803095817565918,1.0,0.0,3.0,1.0,0.0
12419760,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1116638183594,0.7429755926132202,0.1992828994989395,0.1812062859535217,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11334228515625,0.9121837615966796,0.3727059364318847,0.3543225228786468,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138000488281,0.9990000128746032,0.5757249593734741,0.3445450663566589,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1126708984375,0.8244439363479614,0.2739189565181732,0.2612220048904419,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11102294921875,0.7086261510848999,0.171198233962059,0.7794485092163086,286.1131896972656,286.7419738769531,292.7048645019531,290.4694519042969,292.70684814453125,297.1517028808594,284.11737060546875,1.0,0.4410609006881714,1.0,1.0,0.0,1.0,-2.305687189102173,2.305683135986328,4.274063940101769e-06,1.7800078392028809,0.79291170835495,0.79291170835495,0.0,93.35233306884766,102.0,39532.8984375,-0.0,1066.3424072265625,1.0,280.2366638183594,283.22332763671875,293.42169189453125,295.9499206542969,293.1499938964844,293.1499938964844,280.54998779296875,37451.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862704873085022,1.0,0.0,0.0,3.1554994583129883,3.1555192470550537,6.643998631261638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.7431640625,0.0,1058.847900390625,1895.4371337890625,0.0,3054.375732421875,0.7971822023391724,1.0,0.0,3.0,1.0,0.0
12419820,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.7405745983123779,0.1993136703968048,0.1812621504068374,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734375,0.9084206223487854,0.3724826872348785,0.3541366457939148,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.9990000128746032,0.5758510828018188,0.3482305109500885,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713928222656,0.8217539191246033,0.2739257514476776,0.2612616717815399,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665100097656,0.7060219645500183,0.1711817681789398,0.7795661091804504,286.27294921875,286.7977294921875,292.659912109375,290.44610595703125,292.6618347167969,297.151611328125,284.2853088378906,1.0,0.4427160024642944,1.0,1.0,0.0,1.0,-2.310146808624268,2.310142517089844,4.290646302251844e-06,1.7835041284561155,0.7899291515350342,0.7899291515350342,0.0,94.74034881591795,102.0,38450.96875,-0.0,1076.5894775390625,1.0,280.4943542480469,283.4094543457031,293.37677001953125,295.8003845214844,293.1499938964844,293.1499938964844,280.54998779296875,37303.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539272546768188,1.0,0.0,0.0,3.1278421878814697,3.127861738204956,6.528042604259099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.62548828125,0.0,1034.491943359375,1895.4371337890625,0.0,2972.067138671875,0.7910621762275696,1.0,0.0,3.0,1.0,0.0
12419880,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.7387973666191101,0.1993713825941085,0.1813567280769348,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33526611328125,0.9056561589241028,0.372350662946701,0.3540574908256531,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.9990000128746032,0.5759086012840271,0.3511075973510742,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.8197168707847595,0.2739614248275757,0.2613395154476166,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33306884765625,0.7040516138076782,0.1711887717247009,0.7797958850860596,286.3351135253906,286.8404541015625,292.6254272460937,290.4273986816406,292.6273193359375,297.151611328125,284.3390808105469,1.0,0.4440672695636749,1.0,1.0,0.0,1.0,-2.313990831375122,2.3139865398406982,4.304955837142188e-06,1.786511778831482,0.7872005701065063,0.7872005701065063,0.0,95.84434509277344,105.0,38230.32421875,-0.0,1085.08740234375,1.0,280.5359191894531,283.46783447265625,293.37896728515625,295.8273620605469,293.1499938964844,293.1499938964844,280.8500061035156,37210.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506755232810974,1.0,0.0,0.0,3.108639717102051,3.108659029006958,6.448134399761329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.78759765625,0.0,1017.873291015625,1895.4371337890625,0.0,2941.598388671875,0.7867506742477417,1.0,0.0,3.0,1.0,0.0
12419940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.7346509099006653,0.1994944512844085,0.1815487295389175,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.8994768261909485,0.3720644116401672,0.3538645505905151,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499267578125,0.9990000128746032,0.5757481455802917,0.3579191863536834,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.8149047493934631,0.274038553237915,0.2614971399307251,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.6994275450706482,0.171195387840271,0.7802513837814331,286.5493469238281,286.9339904785156,292.54998779296875,290.383544921875,292.5517883300781,297.14996337890625,284.5530090332031,1.0,0.4472471177577972,1.0,1.0,0.0,1.0,-2.322908401489258,2.322903871536255,4.338247435953235e-06,1.793487787246704,0.7830744981765747,0.7830744981765747,0.0,98.48561096191406,108.0,36949.8359375,-0.0,1105.2198486328125,1.0,280.8352966308594,283.7037048339844,293.3343200683594,295.7045593261719,293.1499938964844,293.1499938964844,281.1499938964844,36961.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384859561920166,1.0,0.0,0.0,3.071246862411499,3.071265935897827,6.293942647062067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.15673828125,0.0,985.6204833984376,1895.4371337890625,0.0,2827.57275390625,0.778381884098053,1.0,0.0,3.0,1.0,0.0
12420000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479736328125,0.7346509099006653,0.1994944512844085,0.1815487295389175,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.8994768261909485,0.3720644116401672,0.3538645505905151,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5499267578125,0.9990000128746032,0.5757481455802917,0.3579191863536834,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.8149047493934631,0.274038553237915,0.2614971399307251,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.6994275450706482,0.171195387840271,0.7802513837814331,286.5493469238281,286.9339904785156,292.54998779296875,290.383544921875,292.5517883300781,297.14996337890625,284.5530090332031,1.0,0.4472471177577972,1.0,1.0,0.0,1.0,-2.322908401489258,2.322903871536255,4.338247435953235e-06,1.793487787246704,0.7830744981765747,0.7830744981765747,0.0,98.48561096191406,108.0,36949.8359375,-0.0,1105.2198486328125,1.0,280.8352966308594,283.7037048339844,293.3343200683594,295.7045593261719,293.1499938964844,293.1499938964844,281.1499938964844,36961.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384859561920166,1.0,0.0,0.0,3.071246862411499,3.071265935897827,6.293942647062067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.15673828125,0.0,985.6204833984376,1895.4371337890625,0.0,2827.57275390625,0.778381884098053,1.0,0.0,3.0,1.0,0.0
12420060,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7305617928504944,0.1996345967054367,0.1817633062601089,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8934251666069031,0.3718382120132446,0.3537342846393585,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.9990000128746032,0.5752543807029724,0.3648866713047027,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8100188374519348,0.2741403579711914,0.2616844773292541,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.6948172450065613,0.1712092459201812,0.7807677984237671,286.7554626464844,287.0249328613281,292.4766540527344,290.3375549316406,292.4784240722656,297.1471252441406,284.7587585449219,1.0,0.4505448639392853,1.0,1.0,0.0,1.0,-2.332224607467652,2.3322200775146484,4.373161573312245e-06,1.8007701635360718,0.7804487347602844,0.7804487347602844,0.0,101.24146270751952,96.0,35687.41796875,-0.0,1126.392333984375,1.0,281.134765625,283.9308166503906,293.2875671386719,295.5811767578125,293.1499938964844,293.1499938964844,281.45001220703125,36714.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261352777481079,1.0,0.0,0.0,3.043365955352783,3.043384790420532,6.180188165672007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.25341796875,0.0,961.6452026367188,1895.4371337890625,0.0,2712.498779296875,0.7720839381217957,1.0,0.0,3.0,1.0,0.0
