time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420120,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7305617928504944,0.1996345967054367,0.1817633062601089,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8934251666069031,0.3718382120132446,0.3537342846393585,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.9990000128746032,0.5752543807029724,0.3648866713047027,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8100188374519348,0.2741403579711914,0.2616844773292541,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.6948172450065613,0.1712092459201812,0.7807677984237671,286.7554626464844,287.0249328613281,292.4766540527344,290.3375549316406,292.4784240722656,297.1471252441406,284.7587585449219,1.0,0.4505448639392853,1.0,1.0,0.0,1.0,-2.332224607467652,2.3322200775146484,4.373161573312245e-06,1.8007701635360718,0.7804487347602844,0.7804487347602844,0.0,101.24146270751952,96.0,35687.41796875,-0.0,1126.392333984375,1.0,281.134765625,283.9308166503906,293.2875671386719,295.5811767578125,293.1499938964844,293.1499938964844,281.45001220703125,36714.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261352777481079,1.0,0.0,0.0,3.043365955352783,3.043384790420532,6.180188165672007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.25341796875,0.0,961.6452026367188,1895.4371337890625,0.0,2712.498779296875,0.7720839381217957,1.0,0.0,3.0,1.0,0.0
12420180,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7327808141708374,0.1997536271810531,0.1818317025899887,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8961202502250671,0.3716274201869964,0.3534882366657257,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.5757074356079102,0.3614495992660522,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8125637769699097,0.2742247879505157,0.2617238461971283,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6970837712287903,0.1712000221014022,0.7805305123329163,286.94305419921875,287.1158752441406,292.4033203125,290.28924560546875,292.40509033203125,297.14849853515625,284.9449768066406,1.0,0.4484685361385345,1.0,1.0,0.0,1.0,-2.3276612758636475,2.327656984329224,4.356531462690327e-06,1.797475814819336,0.7790054678916931,0.7790054678916931,0.0,99.88770294189452,99.0,34312.203125,-0.0,1115.97900390625,1.0,281.43438720703125,284.14111328125,293.2370300292969,295.45147705078125,293.1499938964844,293.1499938964844,281.75,36490.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133940100669861,1.0,0.0,0.0,3.024244546890259,3.0242631435394287,6.102771408222907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.2568359375,0.0,945.0969848632812,1895.4371337890625,0.0,2594.483154296875,0.7677072882652283,1.0,0.0,3.0,1.0,0.0
12420240,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7327808141708374,0.1997536271810531,0.1818317025899887,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8961202502250671,0.3716274201869964,0.3534882366657257,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.5757074356079102,0.3614495992660522,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8125637769699097,0.2742247879505157,0.2617238461971283,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6970837712287903,0.1712000221014022,0.7805305123329163,286.94305419921875,287.1158752441406,292.4033203125,290.28924560546875,292.40509033203125,297.14849853515625,284.9449768066406,1.0,0.4484685361385345,1.0,1.0,0.0,1.0,-2.3276612758636475,2.327656984329224,4.356531462690327e-06,1.797475814819336,0.7790054678916931,0.7790054678916931,0.0,99.88770294189452,99.0,34312.203125,-0.0,1115.97900390625,1.0,281.43438720703125,284.14111328125,293.2370300292969,295.45147705078125,293.1499938964844,293.1499938964844,281.75,36490.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133940100669861,1.0,0.0,0.0,3.024244546890259,3.0242631435394287,6.102771408222907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.2568359375,0.0,945.0969848632812,1895.4371337890625,0.0,2594.483154296875,0.7677072882652283,1.0,0.0,3.0,1.0,0.0
12420300,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7333929538726807,0.1997932493686676,0.1818497031927108,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8968079686164856,0.3715139031410217,0.3533555865287781,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.5767102837562561,0.3605081439018249,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8132526874542236,0.2742482125759125,0.2617280483245849,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.6976880431175232,0.1711910963058471,0.7803990840911865,287.0616455078125,287.1613464355469,292.3666687011719,290.2642822265625,292.3684387207031,297.1525573730469,285.07373046875,1.0,0.448227971792221,1.0,1.0,0.0,1.0,-2.3262317180633545,2.3262274265289307,4.351053121354198e-06,1.7962902784347534,0.7790036797523499,0.7790036797523499,0.0,99.50773620605467,99.0,33259.42578125,-0.0,1112.905517578125,1.0,281.6781005859375,284.2873229980469,293.1876525878906,295.2964172363281,293.1499938964844,293.1499938964844,281.75,36386.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046205043792725,1.0,0.0,0.0,3.017059564590454,3.017077922821045,6.073808549444948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.81982421875,0.0,938.8020629882812,1895.4371337890625,0.0,2513.744384765625,0.7660883069038391,1.0,0.0,3.0,1.0,0.0
12420360,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7334938645362854,0.1998735666275024,0.1819237172603607,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8967754244804382,0.3714639246463775,0.3533045053482055,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.9990000128746032,0.5777929425239563,0.3604941368103027,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8133224248886108,0.274310439825058,0.2617875337600708,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.6977246403694153,0.1712123602628708,0.7804840207099915,287.1221008300781,287.206787109375,292.3299865722656,290.23876953125,292.331787109375,297.1572265625,285.1242980957031,1.0,0.4482919573783874,1.0,1.0,0.0,1.0,-2.3264143466949463,2.3264100551605225,4.351737516117282e-06,1.796433448791504,0.778640866279602,0.778640866279602,0.0,99.50845336914062,102.0,32970.26953125,-0.0,1113.109619140625,1.0,281.7341613769531,284.3446044921875,293.1815490722656,295.31396484375,293.1499938964844,293.1499938964844,282.04998779296875,36290.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995553612709045,1.0,0.0,0.0,3.012690544128418,3.012709140777588,6.05623085903062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.9140625,0.0,934.787109375,1895.4371337890625,0.0,2467.3603515625,0.7649998068809509,1.0,0.0,3.0,1.0,0.0
12420420,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7325814962387085,0.1999975144863128,0.1820572465658188,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.8952309489250183,0.3713588416576385,0.3532168865203857,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.9990000128746032,0.5796018838882446,0.362217366695404,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.8121826648712158,0.2744070291519165,0.261900246143341,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.6966142654418945,0.1712384968996048,0.7807067036628723,287.3000793457031,287.2977294921875,292.25665283203125,290.18634033203125,292.2584228515625,297.1639404296875,285.3021850585937,1.0,0.4492005705833435,1.0,1.0,0.0,1.0,-2.328940153121948,2.3289358615875244,4.361210812930949e-06,1.7984111309051514,0.779437243938446,0.779437243938446,0.0,100.1969757080078,105.0,31677.451171875,-0.0,1118.61865234375,1.0,282.03399658203125,284.5454406738281,293.1264038085937,295.1796264648437,293.1499938964844,293.1499938964844,282.3500061035156,36096.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851227521896362,1.0,0.0,0.0,3.008650779724121,3.008669137954712,6.039999220774916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.8740234375,0.0,930.4320678710938,1895.4371337890625,0.0,2336.254150390625,0.7639275193214417,1.0,0.0,3.0,1.0,0.0
12420480,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7325814962387085,0.1999975144863128,0.1820572465658188,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.8952309489250183,0.3713588416576385,0.3532168865203857,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.9990000128746032,0.5796018838882446,0.362217366695404,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.8121826648712158,0.2744070291519165,0.261900246143341,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.6966142654418945,0.1712384968996048,0.7807067036628723,287.3000793457031,287.2977294921875,292.25665283203125,290.18634033203125,292.2584228515625,297.1639404296875,285.3021850585937,1.0,0.4492005705833435,1.0,1.0,0.0,1.0,-2.328940153121948,2.3289358615875244,4.361210812930949e-06,1.7984111309051514,0.779437243938446,0.779437243938446,0.0,100.1969757080078,105.0,31677.451171875,-0.0,1118.61865234375,1.0,282.03399658203125,284.5454406738281,293.1264038085937,295.1796264648437,293.1499938964844,293.1499938964844,282.3500061035156,36096.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851227521896362,1.0,0.0,0.0,3.008650779724121,3.008669137954712,6.039999220774916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.8740234375,0.0,930.4320678710938,1895.4371337890625,0.0,2336.254150390625,0.7639275193214417,1.0,0.0,3.0,1.0,0.0
12420540,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.7306661605834961,0.2001218199729919,0.182214081287384,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.8923428654670715,0.3712991774082184,0.3531979620456695,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.9990000128746032,0.5808491706848145,0.3656220138072967,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8098490834236145,0.2745121717453003,0.2620450258255005,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.6944082379341125,0.1712626218795776,0.7810477018356323,287.4750366210937,287.388671875,292.1833190917969,290.1320495605469,292.1850891113281,297.1670837402344,285.4770202636719,1.0,0.4508982300758362,1.0,1.0,0.0,1.0,-2.333777666091919,2.333773374557495,4.3793711483886e-06,1.802191972732544,0.7813339233398438,0.7813339233398438,0.0,101.5611343383789,108.0,30411.8046875,-0.0,1129.38037109375,1.0,282.333984375,284.74267578125,293.0708923339844,295.04736328125,293.1499938964844,293.1499938964844,282.6499938964844,35909.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704311609268188,1.0,0.0,0.0,3.011780977249145,3.0117993354797363,6.052574121895304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.13037109375,0.0,931.7262573242188,1895.4371337890625,0.0,2204.66796875,0.76441890001297,1.0,0.0,3.0,1.0,0.0
12420600,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.7306661605834961,0.2001218199729919,0.182214081287384,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.8923428654670715,0.3712991774082184,0.3531979620456695,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.9990000128746032,0.5808491706848145,0.3656220138072967,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8098490834236145,0.2745121717453003,0.2620450258255005,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.6944082379341125,0.1712626218795776,0.7810477018356323,287.4750366210937,287.388671875,292.1833190917969,290.1320495605469,292.1850891113281,297.1670837402344,285.4770202636719,1.0,0.4508982300758362,1.0,1.0,0.0,1.0,-2.333777666091919,2.333773374557495,4.3793711483886e-06,1.802191972732544,0.7813339233398438,0.7813339233398438,0.0,101.5611343383789,108.0,30411.8046875,-0.0,1129.38037109375,1.0,282.333984375,284.74267578125,293.0708923339844,295.04736328125,293.1499938964844,293.1499938964844,282.6499938964844,35909.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704311609268188,1.0,0.0,0.0,3.011780977249145,3.0117993354797363,6.052574121895304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.13037109375,0.0,931.7262573242188,1895.4371337890625,0.0,2204.66796875,0.76441890001297,1.0,0.0,3.0,1.0,0.0
12420660,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.7280754446983337,0.2002436518669128,0.1823857277631759,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8885651230812073,0.371276319026947,0.3532327711582184,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.9990000128746032,0.5815256834030151,0.3702090382575989,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8066590428352356,0.2746228575706482,0.2622130513191223,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.6914520263671875,0.1712750941514969,0.7814277410507202,287.6466979980469,287.4796142578125,292.1099853515625,290.0761413574219,292.1117553710937,297.1670227050781,285.64849853515625,1.0,0.4531489312648773,1.0,1.0,0.0,1.0,-2.340193510055542,2.340188980102539,4.403511866257759e-06,1.80720329284668,0.7842850685119629,0.7842850685119629,0.0,103.41426849365234,96.0,29161.998046875,-0.0,1143.8912353515625,1.0,282.63409423828125,284.9363098144531,293.013916015625,294.9151916503906,293.1499938964844,293.1499938964844,282.95001220703125,35732.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555028796195984,1.0,0.0,0.0,3.0217154026031494,3.02173399925232,6.092569151405769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.52392578125,0.0,938.4107055664062,1895.4371337890625,0.0,2073.244873046875,0.7663982510566711,1.0,0.0,3.0,1.0,0.0
12420720,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.7280754446983337,0.2002436518669128,0.1823857277631759,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8885651230812073,0.371276319026947,0.3532327711582184,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.9990000128746032,0.5815256834030151,0.3702090382575989,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8066590428352356,0.2746228575706482,0.2622130513191223,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.6914520263671875,0.1712750941514969,0.7814277410507202,287.6466979980469,287.4796142578125,292.1099853515625,290.0761413574219,292.1117553710937,297.1670227050781,285.64849853515625,1.0,0.4531489312648773,1.0,1.0,0.0,1.0,-2.340193510055542,2.340188980102539,4.403511866257759e-06,1.80720329284668,0.7842850685119629,0.7842850685119629,0.0,103.41426849365234,96.0,29161.998046875,-0.0,1143.8912353515625,1.0,282.63409423828125,284.9363098144531,293.013916015625,294.9151916503906,293.1499938964844,293.1499938964844,282.95001220703125,35732.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555028796195984,1.0,0.0,0.0,3.0217154026031494,3.02173399925232,6.092569151405769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.52392578125,0.0,938.4107055664062,1895.4371337890625,0.0,2073.244873046875,0.7663982510566711,1.0,0.0,3.0,1.0,0.0
12420780,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7311873435974121,0.2003374844789505,0.1824099719524383,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8926745057106018,0.3712513744831085,0.3531424701213836,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.9990000128746032,0.5828799605369568,0.3651691079139709,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.8103677034378052,0.2747072577476501,0.2622302770614624,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.6947065591812134,0.1712499558925628,0.7810222506523132,287.80694580078125,287.5705261230469,292.0366516113281,290.01873779296875,292.0384216308594,297.1697998046875,285.8077697753906,1.0,0.4503417313098907,1.0,1.0,0.0,1.0,-2.3336095809936523,2.3336050510406494,4.3792169890366495e-06,1.802325963973999,0.788102388381958,0.788102388381958,0.0,101.40430450439452,99.0,27819.888671875,-0.0,1128.5633544921875,1.0,282.9342956542969,285.1199645996094,292.95379638671875,294.77789306640625,293.1499938964844,293.1499938964844,283.1499938964844,35575.15234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400481104850769,1.0,0.0,0.0,3.0378072261810303,3.037825584411621,6.15763212863385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.333984375,0.0,950.1240844726562,1895.4371337890625,0.0,1939.9906005859373,0.7687362432479858,1.0,0.0,3.0,1.0,0.0
12420840,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7311873435974121,0.2003374844789505,0.1824099719524383,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8926745057106018,0.3712513744831085,0.3531424701213836,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80712890625,0.9990000128746032,0.5828799605369568,0.3651691079139709,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.8103677034378052,0.2747072577476501,0.2622302770614624,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.6947065591812134,0.1712499558925628,0.7810222506523132,287.80694580078125,287.5705261230469,292.0366516113281,290.01873779296875,292.0384216308594,297.1697998046875,285.8077697753906,1.0,0.4503417313098907,1.0,1.0,0.0,1.0,-2.3336095809936523,2.3336050510406494,4.3792169890366495e-06,1.802325963973999,0.788102388381958,0.788102388381958,0.0,101.40430450439452,99.0,27819.888671875,-0.0,1128.5633544921875,1.0,282.9342956542969,285.1199645996094,292.95379638671875,294.77789306640625,293.1499938964844,293.1499938964844,283.1499938964844,35575.15234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400481104850769,1.0,0.0,0.0,3.0378072261810303,3.037825584411621,6.15763212863385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.333984375,0.0,950.1240844726562,1895.4371337890625,0.0,1939.9906005859373,0.7687362432479858,1.0,0.0,3.0,1.0,0.0
12420900,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7321218848228455,0.2003258764743805,0.1823993772268295,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8939009308815002,0.3711709678173065,0.3530702590942383,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9990000128746032,0.5841414332389832,0.3636375665664673,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.8114685416221619,0.2746945321559906,0.2622166275978088,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.6956684589385986,0.1712071597576141,0.7807779312133789,287.8792724609375,287.6159973144531,292.0,289.989501953125,292.00177001953125,297.17413330078125,285.8862609863281,1.0,0.449820339679718,1.0,1.0,0.0,1.0,-2.3313522338867188,2.331347942352295,4.370619080873439e-06,1.8004953861236572,0.7900838851928711,0.7900838851928711,0.0,100.78472137451172,99.0,27047.7890625,-0.0,1123.609375,1.0,283.101318359375,285.21197509765625,292.9181213378906,294.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,35389.6953125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326942086219788,1.0,0.0,0.0,3.0404512882232666,3.0404698848724365,6.16835620803613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.08447265625,0.0,951.0652465820312,1895.4371337890625,0.0,1877.6981201171875,0.7699788212776184,1.0,0.0,3.0,1.0,0.0
12420960,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.7323377132415771,0.2002844810485839,0.1823842376470565,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8941517472267151,0.3710587620735168,0.3529917299747467,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9990000128746032,0.5853090286254883,0.3632598519325256,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8117252588272095,0.2746530771255493,0.2621988952159881,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.6958572268486023,0.1711468398571014,0.7805622220039368,287.9092102050781,287.6614685058594,291.9633483886719,289.9599914550781,291.9651184082031,297.1778564453125,285.9095153808594,1.0,0.4496333301067352,1.0,1.0,0.0,1.0,-2.3305044174194336,2.3304998874664307,4.367448127595708e-06,1.7998393774032593,0.7916144728660583,0.7916144728660583,0.0,100.62416076660156,102.0,26816.63671875,-0.0,1122.0364990234375,1.0,283.1394958496094,285.2406616210937,292.9100952148437,294.6847229003906,293.1499938964844,293.1499938964844,283.1499938964844,35309.41796875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285858988761902,1.0,0.0,0.0,3.0477607250213623,3.047779321670532,6.19804950474645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.11474609375,0.0,956.3750610351562,1895.4371337890625,0.0,1843.2332763671875,0.7684546113014221,1.0,0.0,3.0,1.0,0.0
12421020,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7316867709159851,0.2000134289264679,0.1822392493486404,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.893285870552063,0.3706564307212829,0.3527336418628692,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.9990000128746032,0.5862035155296326,0.3640197515487671,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8110259771347046,0.2743948996067047,0.2620537579059601,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.695139467716217,0.1709300130605697,0.7799285650253296,287.9080505371094,287.7196655273437,291.9164123535156,289.9217834472656,291.9181823730469,297.1783142089844,285.9071350097656,1.0,0.4498050808906555,1.0,1.0,0.0,1.0,-2.329997062683105,2.3299927711486816,4.365587756183231e-06,1.799466609954834,0.7926983833312988,0.7926983833312988,0.0,100.8801498413086,102.0,26581.162109375,-0.0,1122.493408203125,1.0,283.14849853515625,285.2428283691406,292.9046325683594,294.68463134765625,293.1499938964844,293.1499938964844,283.1499938964844,34833.15625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277172207832336,1.0,0.0,0.0,3.03456974029541,3.034588098526001,6.144514372863341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.763671875,0.0,942.9453735351562,1895.4371337890625,0.0,1835.9775390625,0.7675702571868896,1.0,0.0,3.0,1.0,0.0
12421080,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7308558225631714,0.1997585892677307,0.1820703297853469,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8922169208526611,0.370306521654129,0.3524772822856903,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9990000128746032,0.5863761901855469,0.36502605676651,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8101205229759216,0.2741492092609405,0.261884331703186,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.6942541003227234,0.1707343459129333,0.7792881727218628,287.9006652832031,287.7524108886719,291.8900146484375,289.90008544921875,291.89178466796875,297.1763000488281,285.8994445800781,1.0,0.450055718421936,1.0,1.0,0.0,1.0,-2.3297224044799805,2.3297181129455566,4.3645854930218775e-06,1.7992678880691528,0.7929722666740417,0.7929722666740417,0.0,101.23169708251952,105.0,26478.31640625,-0.0,1123.5855712890625,1.0,283.1495056152344,285.2372436523437,292.8943176269531,294.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,34748.30859375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280633449554443,1.0,0.0,0.0,3.032989740371704,3.033008098602295,6.138117782938934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.52587890625,0.0,941.1713256835938,1895.4371337890625,0.0,1838.8673095703125,0.7641242742538452,1.0,0.0,3.0,1.0,0.0
12421140,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.7272515892982483,0.1988005340099334,0.181351825594902,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8876287937164307,0.3690224289894104,0.3514383435249328,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.9990000128746032,0.5857400894165039,0.3694637417793274,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8060925602912903,0.2731997072696686,0.2611436545848846,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.6903992295265198,0.1699707806110382,0.7765265703201294,287.8870544433594,287.84332275390625,291.8166809082031,289.8392028808594,291.8184509277344,297.1641540527344,285.88604736328125,1.0,0.4511593282222748,1.0,1.0,0.0,1.0,-2.328735113143921,2.328730821609497,4.36096479461412e-06,1.7985419034957886,0.792869508266449,0.792869508266449,0.0,102.79978942871094,93.0,26125.033203125,-0.0,1128.7178955078125,1.0,283.14996337890625,285.23004150390625,292.8406677246094,294.6099548339844,293.1499938964844,293.1499938964844,283.1499938964844,34058.80859375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287794351577759,1.0,0.0,0.0,3.003167152404785,3.0031850337982178,6.018001954544161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.8505859375,0.0,913.6217651367188,1895.4371337890625,0.0,1844.85107421875,0.7563749551773071,1.0,0.0,3.0,1.0,0.0
12421200,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.7272515892982483,0.1988005340099334,0.181351825594902,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8876287937164307,0.3690224289894104,0.3514383435249328,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.9990000128746032,0.5857400894165039,0.3694637417793274,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8060925602912903,0.2731997072696686,0.2611436545848846,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.6903992295265198,0.1699707806110382,0.7765265703201294,287.8870544433594,287.84332275390625,291.8166809082031,289.8392028808594,291.8184509277344,297.1641540527344,285.88604736328125,1.0,0.4511593282222748,1.0,1.0,0.0,1.0,-2.328735113143921,2.328730821609497,4.36096479461412e-06,1.7985419034957886,0.792869508266449,0.792869508266449,0.0,102.79978942871094,93.0,26125.033203125,-0.0,1128.7178955078125,1.0,283.14996337890625,285.23004150390625,292.8406677246094,294.6099548339844,293.1499938964844,293.1499938964844,283.1499938964844,34058.80859375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287794351577759,1.0,0.0,0.0,3.003167152404785,3.0031850337982178,6.018001954544161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.8505859375,0.0,913.6217651367188,1895.4371337890625,0.0,1844.85107421875,0.7563749551773071,1.0,0.0,3.0,1.0,0.0
12421260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7285885214805603,0.1975990235805511,0.1802637726068496,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.8899727463722229,0.3674206435680389,0.3499385416507721,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.9990000128746032,0.5848985314369202,0.3650668859481811,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.808133065700531,0.2719637453556061,0.2599792778491974,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.6918823719024658,0.168949082493782,0.7719205617904663,287.8703918457031,287.93426513671875,291.74334716796875,289.7774353027344,291.7451171875,297.1508178710937,285.8688049316406,1.0,0.4472140967845917,1.0,1.0,0.0,1.0,-2.313429832458496,2.3134255409240723,4.3043296500400174e-06,1.7868932485580444,0.7913277745246887,0.7913277745246887,0.0,100.75729370117188,96.0,25646.59375,-0.0,1103.8330078125,1.0,283.1499938964844,285.2212829589844,292.7698059082031,294.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,33294.33984375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273683547973633,1.0,0.0,0.0,2.961409330368042,2.9614267349243164,5.851809987689194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.4921875,0.0,877.1074829101562,1895.4371337890625,0.0,1833.06689453125,0.7459278106689453,1.0,0.0,3.0,1.0,0.0
12421320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7285885214805603,0.1975990235805511,0.1802637726068496,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.8899727463722229,0.3674206435680389,0.3499385416507721,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.9990000128746032,0.5848985314369202,0.3650668859481811,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.808133065700531,0.2719637453556061,0.2599792778491974,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.6918823719024658,0.168949082493782,0.7719205617904663,287.8703918457031,287.93426513671875,291.74334716796875,289.7774353027344,291.7451171875,297.1508178710937,285.8688049316406,1.0,0.4472140967845917,1.0,1.0,0.0,1.0,-2.313429832458496,2.3134255409240723,4.3043296500400174e-06,1.7868932485580444,0.7913277745246887,0.7913277745246887,0.0,100.75729370117188,96.0,25646.59375,-0.0,1103.8330078125,1.0,283.1499938964844,285.2212829589844,292.7698059082031,294.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,33294.33984375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273683547973633,1.0,0.0,0.0,2.961409330368042,2.9614267349243164,5.851809987689194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.4921875,0.0,877.1074829101562,1895.4371337890625,0.0,1833.06689453125,0.7459278106689453,1.0,0.0,3.0,1.0,0.0
12421380,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.7277768850326538,0.1962851136922836,0.1790924370288849,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8894165754318237,0.3656449615955353,0.348287969827652,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.9990000128746032,0.584798276424408,0.3640080094337463,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.8075671195983887,0.2705710828304291,0.2586833536624908,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.6909636855125427,0.1677995473146438,0.7668166160583496,287.8565673828125,288.02520751953125,291.6700134277344,289.7149963378906,291.6717834472656,297.1425476074219,285.8556213378906,1.0,0.4453468322753906,1.0,1.0,0.0,1.0,-2.3010706901550293,2.301066637039185,4.25839243689552e-06,1.7772116661071775,0.7883830070495605,0.7883830070495605,0.0,99.99913787841795,99.0,25151.93359375,-0.0,1087.45703125,1.0,283.1499938964844,285.2169494628906,292.69512939453125,294.410400390625,293.1499938964844,293.1499938964844,283.1499938964844,32486.955078125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233142852783203,1.0,0.0,0.0,2.9091598987579346,2.909176826477051,5.647139573738968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.5849609375,0.0,833.625732421875,1895.4371337890625,0.0,1799.3765869140625,0.7331377863883972,1.0,0.0,3.0,1.0,0.0
12421440,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.7277768850326538,0.1962851136922836,0.1790924370288849,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8894165754318237,0.3656449615955353,0.348287969827652,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.9990000128746032,0.584798276424408,0.3640080094337463,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.8075671195983887,0.2705710828304291,0.2586833536624908,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.6909636855125427,0.1677995473146438,0.7668166160583496,287.8565673828125,288.02520751953125,291.6700134277344,289.7149963378906,291.6717834472656,297.1425476074219,285.8556213378906,1.0,0.4453468322753906,1.0,1.0,0.0,1.0,-2.3010706901550293,2.301066637039185,4.25839243689552e-06,1.7772116661071775,0.7883830070495605,0.7883830070495605,0.0,99.99913787841795,99.0,25151.93359375,-0.0,1087.45703125,1.0,283.1499938964844,285.2169494628906,292.69512939453125,294.410400390625,293.1499938964844,293.1499938964844,283.1499938964844,32486.955078125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233142852783203,1.0,0.0,0.0,2.9091598987579346,2.909176826477051,5.647139573738968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.5849609375,0.0,833.625732421875,1895.4371337890625,0.0,1799.3765869140625,0.7331377863883972,1.0,0.0,3.0,1.0,0.0
12421500,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.726550817489624,0.1955985128879547,0.1784948110580444,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.8880247473716736,0.3647149801254272,0.3474354743957519,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.9990000128746032,0.584455668926239,0.3647802770137787,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.8062810301780701,0.269833505153656,0.2580107450485229,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.6895961165428162,0.1671889275312423,0.764182984828949,287.8551940917969,288.0706787109375,291.6333312988281,289.68359375,291.6351318359375,297.1372375488281,285.8548278808594,1.0,0.444877564907074,1.0,1.0,0.0,1.0,-2.2962839603424072,2.2962796688079834,4.24073050453444e-06,1.7734960317611694,0.7864765524864197,0.7864765524864197,0.0,100.12969970703124,99.0,24884.46484375,-0.0,1082.813720703125,1.0,283.1499938964844,285.22039794921875,292.6591186523437,294.35760498046875,293.1499938964844,293.1499938964844,283.1499938964844,31904.603515625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206349968910217,1.0,0.0,0.0,2.872320413589477,2.872337102890014,5.505023068508308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.77587890625,0.0,803.7406616210938,1895.4371337890625,0.0,1777.2491455078125,0.7269633412361145,1.0,0.0,3.0,1.0,0.0
12421560,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7249534130096436,0.1948954612016677,0.1778916120529174,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.8861362338066101,0.3637627363204956,0.3465714752674103,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9990000128746032,0.5838636159896851,0.3661429286003113,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.8045250177383423,0.2690732181072235,0.257325679063797,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.6878161430358887,0.1665570437908172,0.7614953517913818,287.850830078125,288.1161193847656,291.5966796875,289.65203857421875,291.5984802246094,297.1309814453125,285.8502502441406,1.0,0.444658488035202,1.0,1.0,0.0,1.0,-2.2921059131622314,2.292101621627808,4.225352768116864e-06,1.7702560424804688,0.7842076420783997,0.7842076420783997,0.0,100.4913330078125,102.0,24659.693359375,-0.0,1079.7413330078125,1.0,283.1499938964844,285.21954345703125,292.6249084472656,294.3085021972656,293.1499938964844,293.1499938964844,283.1499938964844,31642.228515625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177740335464478,1.0,0.0,0.0,2.847952365875244,2.847968578338623,5.412011887528934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.46435546875,0.0,785.0725708007812,1895.4371337890625,0.0,1753.7457275390625,0.7183441519737244,1.0,0.0,3.0,1.0,0.0
12421620,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.7208719253540039,0.193446859717369,0.1766617745161056,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.881224513053894,0.361802190542221,0.3448043465614319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.9990000128746032,0.5819116234779358,0.3702544569969177,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7999469637870789,0.2674944102764129,0.2559152543544769,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.6833016872406006,0.1652363687753677,0.7559425234794617,287.8509826660156,288.2070617675781,291.5233459472656,289.58868408203125,291.525146484375,297.115966796875,285.8506774902344,1.0,0.444800317287445,1.0,1.0,0.0,1.0,-2.28507924079895,2.2850749492645264,4.199569048068952e-06,1.7648147344589231,0.7788648009300232,0.7788648009300232,0.0,101.76311492919922,90.0,24158.56640625,-0.0,1077.1763916015625,1.0,283.1499938964844,285.2275085449219,292.5584716796875,294.2105407714844,293.1499938964844,293.1499938964844,283.1499938964844,30771.013671875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116585373878479,1.0,0.0,0.0,2.7787389755249023,2.778754472732544,5.152153903509316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.1279296875,0.0,732.9052734375,1895.4371337890625,0.0,1703.946533203125,0.70177161693573,1.0,0.0,3.0,1.0,0.0
12421680,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.7208719253540039,0.193446859717369,0.1766617745161056,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.881224513053894,0.361802190542221,0.3448043465614319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.9990000128746032,0.5819116234779358,0.3702544569969177,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7999469637870789,0.2674944102764129,0.2559152543544769,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.6833016872406006,0.1652363687753677,0.7559425234794617,287.8509826660156,288.2070617675781,291.5233459472656,289.58868408203125,291.525146484375,297.115966796875,285.8506774902344,1.0,0.444800317287445,1.0,1.0,0.0,1.0,-2.28507924079895,2.2850749492645264,4.199569048068952e-06,1.7648147344589231,0.7788648009300232,0.7788648009300232,0.0,101.76311492919922,90.0,24158.56640625,-0.0,1077.1763916015625,1.0,283.1499938964844,285.2275085449219,292.5584716796875,294.2105407714844,293.1499938964844,293.1499938964844,283.1499938964844,30771.013671875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116585373878479,1.0,0.0,0.0,2.7787389755249023,2.778754472732544,5.152153903509316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.1279296875,0.0,732.9052734375,1895.4371337890625,0.0,1703.946533203125,0.70177161693573,1.0,0.0,3.0,1.0,0.0
12421740,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.722075343132019,0.191927284002304,0.1752507984638214,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8835089802742004,0.3597464859485626,0.3428277969360351,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.9990000128746032,0.5801289081573486,0.3653481006622314,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8018640875816345,0.2658212184906006,0.2542939186096191,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.6844355463981628,0.1638291627168655,0.7494066953659058,287.8487548828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4518127441406,297.1031799316406,285.847900390625,1.0,0.4400499165058136,1.0,1.0,0.0,1.0,-2.265333414077759,2.265329122543335,4.127844931645086e-06,1.749686598777771,0.772281289100647,0.772281289100647,0.0,99.41071319580078,93.0,23561.541015625,-0.0,1047.1341552734375,1.0,283.1499938964844,285.2342224121094,292.4925231933594,294.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,29887.625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705154299736023,1.0,0.0,0.0,2.702061891555786,2.702076911926269,4.871737928624498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.85546875,0.0,678.275634765625,1895.4371337890625,0.0,1651.664794921875,0.6835569143295288,1.0,0.0,3.0,1.0,0.0
12421800,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.722075343132019,0.191927284002304,0.1752507984638214,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8835089802742004,0.3597464859485626,0.3428277969360351,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.9990000128746032,0.5801289081573486,0.3653481006622314,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8018640875816345,0.2658212184906006,0.2542939186096191,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.6844355463981628,0.1638291627168655,0.7494066953659058,287.8487548828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4518127441406,297.1031799316406,285.847900390625,1.0,0.4400499165058136,1.0,1.0,0.0,1.0,-2.265333414077759,2.265329122543335,4.127844931645086e-06,1.749686598777771,0.772281289100647,0.772281289100647,0.0,99.41071319580078,93.0,23561.541015625,-0.0,1047.1341552734375,1.0,283.1499938964844,285.2342224121094,292.4925231933594,294.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,29887.625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705154299736023,1.0,0.0,0.0,2.702061891555786,2.702076911926269,4.871737928624498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.85546875,0.0,678.275634765625,1895.4371337890625,0.0,1651.664794921875,0.6835569143295288,1.0,0.0,3.0,1.0,0.0
12421860,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.7212570309638977,0.1903768926858902,0.1738449037075042,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.8830791711807251,0.3576276004314422,0.3408248126506805,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.9990000128746032,0.5793364644050598,0.3637316823005676,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8013046383857727,0.2640931308269501,0.2526536285877228,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.6833879351615906,0.1623938977718353,0.742888331413269,287.8496398925781,288.3889465332031,291.3766784667969,289.46142578125,291.3785095214844,297.0963134765625,285.8494873046875,1.0,0.4375206530094147,1.0,1.0,0.0,1.0,-2.249486923217773,2.2494828701019287,4.0702989281271584e-06,1.737280011177063,0.7644931674003601,0.7644931674003601,0.0,98.3585205078125,96.0,22961.521484375,-0.0,1026.57177734375,1.0,283.1499938964844,285.24530029296875,292.4244689941406,294.0057373046875,293.1499938964844,293.1499938964844,283.1499938964844,28994.78515625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977311968803406,1.0,0.0,0.0,2.618059635162353,2.6180739402771,4.5735396270174533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.361328125,0.0,621.9889526367188,1895.4371337890625,0.0,1592.8941650390625,0.6637493371963501,1.0,0.0,3.0,1.0,0.0
12421920,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.7212570309638977,0.1903768926858902,0.1738449037075042,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.8830791711807251,0.3576276004314422,0.3408248126506805,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.9990000128746032,0.5793364644050598,0.3637316823005676,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.8013046383857727,0.2640931308269501,0.2526536285877228,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.6833879351615906,0.1623938977718353,0.742888331413269,287.8496398925781,288.3889465332031,291.3766784667969,289.46142578125,291.3785095214844,297.0963134765625,285.8494873046875,1.0,0.4375206530094147,1.0,1.0,0.0,1.0,-2.249486923217773,2.2494828701019287,4.0702989281271584e-06,1.737280011177063,0.7644931674003601,0.7644931674003601,0.0,98.3585205078125,96.0,22961.521484375,-0.0,1026.57177734375,1.0,283.1499938964844,285.24530029296875,292.4244689941406,294.0057373046875,293.1499938964844,293.1499938964844,283.1499938964844,28994.78515625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977311968803406,1.0,0.0,0.0,2.618059635162353,2.6180739402771,4.5735396270174533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.361328125,0.0,621.9889526367188,1895.4371337890625,0.0,1592.8941650390625,0.6637493371963501,1.0,0.0,3.0,1.0,0.0
