time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421980,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7184178829193115,0.1887965500354766,0.1724571287631988,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8799688220024109,0.355465680360794,0.3388247191905975,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9990000128746032,0.5778477191925049,0.3653604090213775,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7982970476150513,0.262320339679718,0.2510169148445129,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.6802012920379639,0.1609292775392532,0.7364723682403564,287.859375,288.4798583984375,291.3033447265625,289.3978576660156,291.30517578125,297.0875244140625,285.859619140625,1.0,0.4362953305244446,1.0,1.0,0.0,1.0,-2.237698793411255,2.23769474029541,4.027882368973224e-06,1.7281171083450315,0.7556881308555603,0.7556881308555603,0.0,98.5920867919922,84.0,22370.39453125,-0.0,1015.310302734375,1.0,283.1499938964844,285.26373291015625,292.35791015625,293.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,28081.080078125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896888613700867,1.0,0.0,0.0,2.527594327926636,2.5276079177856445,4.262929280685057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.32568359375,0.0,565.1826171875,1895.4371337890625,0.0,1530.3487548828125,0.6425296664237976,1.0,0.0,3.0,1.0,0.0
12422040,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.7184178829193115,0.1887965500354766,0.1724571287631988,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8799688220024109,0.355465680360794,0.3388247191905975,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9990000128746032,0.5778477191925049,0.3653604090213775,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7982970476150513,0.262320339679718,0.2510169148445129,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.6802012920379639,0.1609292775392532,0.7364723682403564,287.859375,288.4798583984375,291.3033447265625,289.3978576660156,291.30517578125,297.0875244140625,285.859619140625,1.0,0.4362953305244446,1.0,1.0,0.0,1.0,-2.237698793411255,2.23769474029541,4.027882368973224e-06,1.7281171083450315,0.7556881308555603,0.7556881308555603,0.0,98.5920867919922,84.0,22370.39453125,-0.0,1015.310302734375,1.0,283.1499938964844,285.26373291015625,292.35791015625,293.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,28081.080078125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896888613700867,1.0,0.0,0.0,2.527594327926636,2.5276079177856445,4.262929280685057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.32568359375,0.0,565.1826171875,1895.4371337890625,0.0,1530.3487548828125,0.6425296664237976,1.0,0.0,3.0,1.0,0.0
12422100,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.7188427448272705,0.1879873424768448,0.1717077791690826,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.867431640625,0.8808900117874146,0.3543611466884613,0.3377625644207001,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.9990000128746032,0.5769854784011841,0.3630973696708679,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7990354895591736,0.2614090144634247,0.2501353919506073,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.6805551648139954,0.1601754426956176,0.7329827547073364,287.8674011230469,288.5253295898437,291.26666259765625,289.3661193847656,291.2685241699219,297.0828552246094,285.86773681640625,1.0,0.4338407814502716,1.0,1.0,0.0,1.0,-2.227564811706543,2.2275607585906982,3.991844550910173e-06,1.720379114151001,0.7509281635284424,0.7509281635284424,0.0,97.49209594726562,84.0,22022.39453125,-0.0,1000.7655639648438,1.0,283.1499938964844,285.2765808105469,292.3248596191406,293.8496398925781,293.1499938964844,293.1499938964844,283.1499938964844,27456.21484375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855045557022095,1.0,0.0,0.0,2.4728970527648926,2.472909927368164,4.080424957919604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.39892578125,0.0,532.20556640625,1895.4371337890625,0.0,1498.2894287109375,0.6324173212051392,1.0,0.0,3.0,1.0,0.0
12422160,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7206135988235474,0.1871685534715652,0.1709204912185669,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8836271166801453,0.3532393872737884,0.3366558849811554,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.9990000128746032,0.5765880346298218,0.3586302697658539,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8014132380485535,0.260481983423233,0.2492086738348007,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.6823310256004333,0.1594113111495971,0.7292904257774353,287.8682861328125,288.57080078125,291.2300109863281,289.33447265625,291.2318725585937,297.08013916015625,285.8680419921875,1.0,0.4305163323879242,1.0,1.0,0.0,1.0,-2.2143795490264893,2.214375734329224,3.944995114579797e-06,1.7101818323135376,0.7457992434501648,0.7457992434501648,0.0,95.52967834472656,87.0,21699.232421875,-0.0,980.017333984375,1.0,283.1499938964844,285.2821350097656,292.2919311523437,293.7978820800781,293.1499938964844,293.1499938964844,283.1499938964844,27156.4140625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811864972114563,1.0,0.0,0.0,2.4311306476593018,2.431143283843994,3.9437554733012803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.45654296875,0.0,508.7810668945313,1895.4371337890625,0.0,1465.561767578125,0.6200210452079773,1.0,0.0,3.0,1.0,0.0
12422220,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.7208147048950195,0.1859904527664184,0.1698290258646011,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8844251036643982,0.351613849401474,0.3350937664508819,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.878662109375,0.9990000128746032,0.5764524936676025,0.3560240566730499,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.8019809722900391,0.2591392397880554,0.2479095607995987,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.6824002265930176,0.158314824104309,0.7241970896720886,287.8785400390625,288.6362609863281,291.1771850585937,289.2890625,291.1790771484375,297.0785522460937,285.8791198730469,1.0,0.427971750497818,1.0,1.0,0.0,1.0,-2.2003743648529053,2.20037055015564,3.8952944123593625e-06,1.699195384979248,0.7380509972572327,0.7380509972572327,0.0,94.20758819580078,87.0,21198.98046875,-0.0,961.0834350585938,1.0,283.1499938964844,285.3003845214844,292.2429504394531,293.7184753417969,293.1499938964844,293.1499938964844,283.1499938964844,26378.162109375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744517087936401,1.0,0.0,0.0,2.3533718585968018,2.353383779525757,3.69551088397202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.7421875,0.0,465.9982299804688,1895.4371337890625,0.0,1415.2607421875,0.6047574877738953,1.0,0.0,3.0,1.0,0.0
12422280,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7204903960227966,0.1855295300483703,0.1694134473800659,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.8841915130615234,0.350977212190628,0.334493488073349,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.9990000128746032,0.5763323903083801,0.3556611835956573,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8017086386680603,0.2586124241352081,0.2474114447832107,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.6819987893104553,0.1578868329524994,0.7222632169723511,287.881591796875,288.6617431640625,291.1566772460937,289.2714538574219,291.1585388183594,297.0777587890625,285.8821105957031,1.0,0.4272167980670929,1.0,1.0,0.0,1.0,-2.195796251296997,2.1957924365997314,3.879163614328718e-06,1.695629596710205,0.7348815202713013,0.7348815202713013,0.0,93.94878387451172,90.0,21029.658203125,-0.0,955.5877685546876,1.0,283.1499938964844,285.3057861328125,292.2244567871094,293.6891784667969,293.1499938964844,293.1499938964844,283.1499938964844,26218.89453125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717530488967896,1.0,0.0,0.0,2.32885217666626,2.328864097595215,3.618905282110063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.87451171875,0.0,453.433837890625,1895.4371337890625,0.0,1395.3653564453125,0.5962834358215332,1.0,0.0,3.0,1.0,0.0
12422340,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.7180923819541931,0.1838793605566024,0.1679452359676361,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8817184567451477,0.348698079586029,0.332362562417984,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.9990000128746032,0.575358510017395,0.3563079535961151,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7992392778396606,0.2567170858383178,0.2456407845020294,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.6792638897895813,0.1563511043787002,0.7154411673545837,287.9051208496094,288.7526550292969,291.0833435058594,289.2089538574219,291.0852355957031,297.072998046875,285.9060974121094,1.0,0.4254183173179626,1.0,1.0,0.0,1.0,-2.1819264888763428,2.181922674179077,3.8305229281832e-06,1.6848328113555908,0.7231406569480896,0.7231406569480896,0.0,93.7757797241211,93.0,20370.515625,-0.0,941.3302612304688,1.0,283.1499938964844,285.3378295898437,292.1588134765625,293.58270263671875,293.1499938964844,293.1499938964844,283.1499938964844,25255.697265625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616644263267517,1.0,0.0,0.0,2.221834421157837,2.2218456268310547,3.293948509508482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.98095703125,0.0,400.0881652832031,1895.4371337890625,0.0,1322.35400390625,0.5715420246124268,1.0,0.0,3.0,1.0,0.0
12422400,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.7180923819541931,0.1838793605566024,0.1679452359676361,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8817184567451477,0.348698079586029,0.332362562417984,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.9990000128746032,0.575358510017395,0.3563079535961151,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7992392778396606,0.2567170858383178,0.2456407845020294,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.6792638897895813,0.1563511043787002,0.7154411673545837,287.9051208496094,288.7526550292969,291.0833435058594,289.2089538574219,291.0852355957031,297.072998046875,285.9060974121094,1.0,0.4254183173179626,1.0,1.0,0.0,1.0,-2.1819264888763428,2.181922674179077,3.8305229281832e-06,1.6848328113555908,0.7231406569480896,0.7231406569480896,0.0,93.7757797241211,93.0,20370.515625,-0.0,941.3302612304688,1.0,283.1499938964844,285.3378295898437,292.1588134765625,293.58270263671875,293.1499938964844,293.1499938964844,283.1499938964844,25255.697265625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616644263267517,1.0,0.0,0.0,2.221834421157837,2.2218456268310547,3.293948509508482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.98095703125,0.0,400.0881652832031,1895.4371337890625,0.0,1322.35400390625,0.5715420246124268,1.0,0.0,3.0,1.0,0.0
12422460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.714150607585907,0.1822209507226944,0.1664994657039642,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.8773146867752075,0.3464105427265167,0.3302540183067322,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.9990000128746032,0.5733723044395447,0.3592989146709442,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.7949829697608948,0.2547964453697204,0.2438782155513763,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.6749889850616455,0.154799073934555,0.7087025046348572,287.936767578125,288.8435974121094,291.010009765625,289.1470947265625,291.01190185546875,297.0649719238281,285.93817138671875,1.0,0.4247108101844787,1.0,1.0,0.0,1.0,-2.171036958694458,2.1710331439971924,3.7925815377093386e-06,1.6763662099838257,0.7106646299362183,0.7106646299362183,0.0,94.51383209228516,96.0,19707.939453125,-0.0,933.4749145507812,1.0,283.1499938964844,285.3768615722656,292.0950012207031,293.4782409667969,293.1499938964844,293.1499938964844,283.1499938964844,24266.939453125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511995196342468,1.0,0.0,0.0,2.110994815826416,2.1110050678253174,2.9734982831541856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.89013671875,0.0,349.5018005371094,1895.4371337890625,0.0,1248.985107421875,0.5460081696510315,1.0,0.0,3.0,1.0,0.0
12422520,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.714150607585907,0.1822209507226944,0.1664994657039642,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.8773146867752075,0.3464105427265167,0.3302540183067322,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.9990000128746032,0.5733723044395447,0.3592989146709442,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.7949829697608948,0.2547964453697204,0.2438782155513763,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.6749889850616455,0.154799073934555,0.7087025046348572,287.936767578125,288.8435974121094,291.010009765625,289.1470947265625,291.01190185546875,297.0649719238281,285.93817138671875,1.0,0.4247108101844787,1.0,1.0,0.0,1.0,-2.171036958694458,2.1710331439971924,3.7925815377093386e-06,1.6763662099838257,0.7106646299362183,0.7106646299362183,0.0,94.51383209228516,96.0,19707.939453125,-0.0,933.4749145507812,1.0,283.1499938964844,285.3768615722656,292.0950012207031,293.4782409667969,293.1499938964844,293.1499938964844,283.1499938964844,24266.939453125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511995196342468,1.0,0.0,0.0,2.110994815826416,2.1110050678253174,2.9734982831541856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.89013671875,0.0,349.5018005371094,1895.4371337890625,0.0,1248.985107421875,0.5460081696510315,1.0,0.0,3.0,1.0,0.0
12422580,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7090038061141968,0.180558368563652,0.165071040391922,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.8716538548469543,0.3441206514835357,0.3281649947166443,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.9990000128746032,0.5703399777412415,0.3639308512210846,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.7895287871360779,0.2528530359268188,0.2421166002750396,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.6697099804878235,0.1532319486141204,0.7020030617713928,287.9759216308594,288.9345397949219,290.9366760253906,289.0860290527344,290.9385681152344,297.0549011230469,285.9777526855469,1.0,0.424779325723648,1.0,1.0,0.0,1.0,-2.1622116565704346,2.162207841873169,3.76199704987812e-06,1.669514298439026,0.6975497007369995,0.6975497007369995,0.0,95.9049835205078,84.0,19035.4453125,-0.0,930.073974609375,1.0,283.1499938964844,285.4222717285156,292.0321044921875,293.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,23251.728515625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403868198394775,1.0,0.0,0.0,1.9973089694976809,1.9973183870315552,2.661851965513051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.07568359375,0.0,302.2784118652344,1895.4371337890625,0.0,1175.8372802734375,0.5199019908905029,1.0,0.0,3.0,1.0,0.0
12422640,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7090038061141968,0.180558368563652,0.165071040391922,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.8716538548469543,0.3441206514835357,0.3281649947166443,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.9990000128746032,0.5703399777412415,0.3639308512210846,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.7895287871360779,0.2528530359268188,0.2421166002750396,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.6697099804878235,0.1532319486141204,0.7020030617713928,287.9759216308594,288.9345397949219,290.9366760253906,289.0860290527344,290.9385681152344,297.0549011230469,285.9777526855469,1.0,0.424779325723648,1.0,1.0,0.0,1.0,-2.1622116565704346,2.162207841873169,3.76199704987812e-06,1.669514298439026,0.6975497007369995,0.6975497007369995,0.0,95.9049835205078,84.0,19035.4453125,-0.0,930.073974609375,1.0,283.1499938964844,285.4222717285156,292.0321044921875,293.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,23251.728515625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403868198394775,1.0,0.0,0.0,1.9973089694976809,1.9973183870315552,2.661851965513051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.07568359375,0.0,302.2784118652344,1895.4371337890625,0.0,1175.8372802734375,0.5199019908905029,1.0,0.0,3.0,1.0,0.0
12422700,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.7086020708084106,0.179718479514122,0.164306178689003,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.871556282043457,0.3429665267467499,0.3270674049854278,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9990000128746032,0.5686758160591125,0.3628343045711517,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7892914414405823,0.2518643736839294,0.241175577044487,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.6692058444023132,0.1524355262517929,0.6983848214149475,287.9992370605469,288.9800109863281,290.8999938964844,289.05584716796875,290.90191650390625,297.0502014160156,286.0013122558594,1.0,0.4228106141090393,1.0,1.0,0.0,1.0,-2.1531922817230225,2.153188467025757,3.731076731128269e-06,1.6626335382461548,0.6907894611358643,0.6907894611358643,0.0,95.26482391357422,84.0,18643.8515625,-0.0,919.047607421875,1.0,283.1499938964844,285.4490966796875,292.0004577636719,293.3207092285156,293.1499938964844,293.1499938964844,283.1499938964844,22570.20703125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347885727882385,1.0,0.0,0.0,1.9326913356781008,1.932700276374817,2.492403723408643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.61328125,0.0,277.0430603027344,1895.4371337890625,0.0,1139.0712890625,0.5076928734779358,1.0,0.0,3.0,1.0,0.0
12422760,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.7097697257995605,0.1788764148950576,0.1635077595710754,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.8733622431755066,0.3418052792549133,0.3259324431419372,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.9990000128746032,0.5674780011177063,0.3593610823154449,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.7907912135124207,0.2508655190467834,0.240192249417305,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.6701814532279968,0.1516350954771042,0.6945809721946716,288.0145874023437,289.02545166015625,290.86334228515625,289.0259094238281,290.8652648925781,297.0472106933594,286.01593017578125,1.0,0.4198859632015228,1.0,1.0,0.0,1.0,-2.140952587127685,2.14094877243042,3.689116738314624e-06,1.6531612873077393,0.6837513446807861,0.6837513446807861,0.0,93.69417572021484,72.0,18289.9765625,-0.0,901.6571044921876,1.0,283.1499938964844,285.4679870605469,291.9690246582031,293.2684936523437,293.1499938964844,293.1499938964844,283.1499938964844,22217.0859375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290212869644165,1.0,0.0,0.0,1.8815618753433228,1.8815704584121704,2.3622746425644442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.90625,0.0,258.8150634765625,1895.4371337890625,0.0,1102.01025390625,0.4934138059616089,1.0,0.0,3.0,1.0,0.0
12422820,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.7153931856155396,0.1771895289421081,0.1618412733078003,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.8812757730484009,0.3394611179828644,0.3235720992088318,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.9990000128746032,0.5669512152671814,0.3473957777023315,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7976711392402649,0.2488401085138321,0.2381294667720794,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.6754754781723022,0.1500308066606521,0.6866219639778137,288.0502319335937,289.11639404296875,290.7900085449219,288.96685791015625,290.7919616699219,297.0462951660156,286.051513671875,1.0,0.4116565287113189,1.0,1.0,0.0,1.0,-2.109714269638061,2.109710693359375,3.5830721571983304e-06,1.6289170980453491,0.6691884994506836,0.6691884994506836,0.0,88.68712615966797,75.0,17482.705078125,-0.0,854.4833984375,1.0,283.1499938964844,285.51287841796875,291.9038391113281,293.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,21168.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164295673370361,1.0,0.0,0.0,1.7640506029129028,1.7640584707260132,2.0764214525570426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.72705078125,0.0,219.2182464599609,1895.4371337890625,0.0,1024.068115234375,0.468639075756073,1.0,0.0,3.0,1.0,0.0
12422880,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.7153931856155396,0.1771895289421081,0.1618412733078003,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.8812757730484009,0.3394611179828644,0.3235720992088318,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.9990000128746032,0.5669512152671814,0.3473957777023315,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7976711392402649,0.2488401085138321,0.2381294667720794,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.6754754781723022,0.1500308066606521,0.6866219639778137,288.0502319335937,289.11639404296875,290.7900085449219,288.96685791015625,290.7919616699219,297.0462951660156,286.051513671875,1.0,0.4116565287113189,1.0,1.0,0.0,1.0,-2.109714269638061,2.109710693359375,3.5830721571983304e-06,1.6289170980453491,0.6691884994506836,0.6691884994506836,0.0,88.68712615966797,75.0,17482.705078125,-0.0,854.4833984375,1.0,283.1499938964844,285.51287841796875,291.9038391113281,293.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,21168.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164295673370361,1.0,0.0,0.0,1.7640506029129028,1.7640584707260132,2.0764214525570426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.72705078125,0.0,219.2182464599609,1895.4371337890625,0.0,1024.068115234375,0.468639075756073,1.0,0.0,3.0,1.0,0.0
12422940,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7175830602645874,0.1754967421293258,0.1602425128221511,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.8849605321884155,0.3370879888534546,0.3212592601776123,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.9990000128746032,0.5679388046264648,0.3407215476036072,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.8006537556648254,0.2467820942401886,0.236109972000122,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.6774643063545227,0.1484363228082656,0.6790471076965332,288.08233642578125,289.20733642578125,290.7166748046875,288.9090270996094,290.7186584472656,297.0511779785156,286.0841369628906,1.0,0.4065081179141998,1.0,1.0,0.0,1.0,-2.085466384887696,2.085462808609009,3.5016105357499328e-06,1.6099094152450562,0.6537932753562927,0.6537932753562927,0.0,85.77024841308594,78.0,16759.345703125,-0.0,822.1732177734375,1.0,283.1499938964844,285.553466796875,291.8414306640625,293.0484924316406,293.1499938964844,293.1499938964844,283.1499938964844,20512.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028394103050232,1.0,0.0,0.0,1.6616913080215454,1.661698579788208,1.8424432823849202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.41650390625,0.0,189.1200561523437,1895.4371337890625,0.0,944.7261962890624,0.4472798705101013,1.0,0.0,3.0,1.0,0.0
12423000,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7175830602645874,0.1754967421293258,0.1602425128221511,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.8849605321884155,0.3370879888534546,0.3212592601776123,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.9990000128746032,0.5679388046264648,0.3407215476036072,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.8006537556648254,0.2467820942401886,0.236109972000122,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.6774643063545227,0.1484363228082656,0.6790471076965332,288.08233642578125,289.20733642578125,290.7166748046875,288.9090270996094,290.7186584472656,297.0511779785156,286.0841369628906,1.0,0.4065081179141998,1.0,1.0,0.0,1.0,-2.085466384887696,2.085462808609009,3.5016105357499328e-06,1.6099094152450562,0.6537932753562927,0.6537932753562927,0.0,85.77024841308594,78.0,16759.345703125,-0.0,822.1732177734375,1.0,283.1499938964844,285.553466796875,291.8414306640625,293.0484924316406,293.1499938964844,293.1499938964844,283.1499938964844,20512.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028394103050232,1.0,0.0,0.0,1.6616913080215454,1.661698579788208,1.8424432823849202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.41650390625,0.0,189.1200561523437,1895.4371337890625,0.0,944.7261962890624,0.4472798705101013,1.0,0.0,3.0,1.0,0.0
12423060,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7166809439659119,0.1737631112337112,0.1586740016937255,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.8845847249031067,0.334663987159729,0.3189664781093597,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9990000128746032,0.5681769847869873,0.3387105166912079,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.7999370694160461,0.2446651309728622,0.2341040521860122,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.6762821674346924,0.1468214392662048,0.6717183589935303,288.11456298828125,289.2982788085937,290.6433410644531,288.8525390625,290.64532470703125,297.0542907714844,286.1164855957031,1.0,0.4033394157886505,1.0,1.0,0.0,1.0,-2.0671987533569336,2.067195415496826,3.4410063562972937e-06,1.5956515073776243,0.6376163363456726,0.6376163363456726,0.0,84.60664367675781,81.0,16112.1865234375,-0.0,801.908203125,1.0,283.1499938964844,285.5920104980469,291.7854309082031,292.951416015625,293.1499938964844,293.1499938964844,283.1499938964844,20197.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893517136573792,1.0,0.0,0.0,1.5720503330230713,1.5720572471618652,1.649021470484513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.8681640625,0.0,166.06033325195312,1895.4371337890625,0.0,871.2364501953125,0.4286551177501678,1.0,0.0,3.0,1.0,0.0
12423120,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7166809439659119,0.1737631112337112,0.1586740016937255,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.8845847249031067,0.334663987159729,0.3189664781093597,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9990000128746032,0.5681769847869873,0.3387105166912079,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.7999370694160461,0.2446651309728622,0.2341040521860122,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.6762821674346924,0.1468214392662048,0.6717183589935303,288.11456298828125,289.2982788085937,290.6433410644531,288.8525390625,290.64532470703125,297.0542907714844,286.1164855957031,1.0,0.4033394157886505,1.0,1.0,0.0,1.0,-2.0671987533569336,2.067195415496826,3.4410063562972937e-06,1.5956515073776243,0.6376163363456726,0.6376163363456726,0.0,84.60664367675781,81.0,16112.1865234375,-0.0,801.908203125,1.0,283.1499938964844,285.5920104980469,291.7854309082031,292.951416015625,293.1499938964844,293.1499938964844,283.1499938964844,20197.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893517136573792,1.0,0.0,0.0,1.5720503330230713,1.5720572471618652,1.649021470484513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.8681640625,0.0,166.06033325195312,1895.4371337890625,0.0,871.2364501953125,0.4286551177501678,1.0,0.0,3.0,1.0,0.0
12423180,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.7135527729988098,0.1719850450754165,0.1571038961410522,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8813586235046387,0.3321882486343384,0.3166644275188446,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.9990000128746032,0.5671946406364441,0.3398856520652771,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7966092228889465,0.2424846291542053,0.2320788502693176,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.6728597283363342,0.1451697796583175,0.6644341349601746,288.1494140625,289.3891906738281,290.57000732421875,288.79754638671875,290.572021484375,297.0522155761719,286.1515808105469,1.0,0.4016169607639313,1.0,1.0,0.0,1.0,-2.05277681350708,2.0527734756469727,3.3935818919417216e-06,1.5844056606292725,0.6207063794136047,0.6207063794136047,0.0,84.61112976074219,84.0,15494.8876953125,-0.0,789.3551025390625,1.0,283.1499938964844,285.6319274902344,291.7333679199219,292.86114501953125,293.1499938964844,293.1499938964844,283.1499938964844,20028.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765085816383362,1.0,0.0,0.0,1.486986756324768,1.4869933128356934,1.4753926791399865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.91162109375,0.0,146.5029296875,1895.4371337890625,0.0,806.2734985351562,0.4115767776966095,1.0,0.0,3.0,1.0,0.0
12423240,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.7135527729988098,0.1719850450754165,0.1571038961410522,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8813586235046387,0.3321882486343384,0.3166644275188446,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.9990000128746032,0.5671946406364441,0.3398856520652771,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7966092228889465,0.2424846291542053,0.2320788502693176,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.6728597283363342,0.1451697796583175,0.6644341349601746,288.1494140625,289.3891906738281,290.57000732421875,288.79754638671875,290.572021484375,297.0522155761719,286.1515808105469,1.0,0.4016169607639313,1.0,1.0,0.0,1.0,-2.05277681350708,2.0527734756469727,3.3935818919417216e-06,1.5844056606292725,0.6207063794136047,0.6207063794136047,0.0,84.61112976074219,84.0,15494.8876953125,-0.0,789.3551025390625,1.0,283.1499938964844,285.6319274902344,291.7333679199219,292.86114501953125,293.1499938964844,293.1499938964844,283.1499938964844,20028.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765085816383362,1.0,0.0,0.0,1.486986756324768,1.4869933128356934,1.4753926791399865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.91162109375,0.0,146.5029296875,1895.4371337890625,0.0,806.2734985351562,0.4115767776966095,1.0,0.0,3.0,1.0,0.0
12423300,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676025390625,0.7113129496574402,0.1710829585790634,0.1563172936439514,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.878951907157898,0.330935388803482,0.3155096769332886,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.9990000128746032,0.5662349462509155,0.34137824177742,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16815185546875,0.7942085862159729,0.2413735389709472,0.2310574352741241,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.6705230474472046,0.144329234957695,0.660782516002655,288.1684265136719,289.4346618652344,290.5333251953125,288.7706298828125,290.53533935546875,297.0492248535156,286.17071533203125,1.0,0.4011662006378174,1.0,1.0,0.0,1.0,-2.0466248989105225,2.046621561050415,3.373467734490987e-06,1.5796128511428833,0.6119987964630127,0.6119987964630127,0.0,84.94564819335938,84.0,15191.5537109375,-0.0,785.2042236328125,1.0,283.1499938964844,285.6529846191406,291.7078552246094,292.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,19973.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703058242797852,1.0,0.0,0.0,1.4452884197235107,1.445294737815857,1.393806456917446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.423828125,0.0,137.6376190185547,1895.4371337890625,0.0,776.5783081054688,0.4033966064453125,1.0,0.0,3.0,1.0,0.0
12423360,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.187744140625,0.7086762189865112,0.1701742708683014,0.1555301398038864,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.8761425018310547,0.3296750783920288,0.3143534064292907,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.9990000128746032,0.5649734735488892,0.3433514833450317,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.791427731513977,0.2402503788471222,0.230030357837677,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.6678701043128967,0.1434794664382934,0.657118558883667,288.1886291503906,289.4801330566406,290.4966735839844,288.744140625,290.4986877441406,297.04522705078125,286.19110107421875,1.0,0.4009353816509247,1.0,1.0,0.0,1.0,-2.04102635383606,2.041023015975952,3.3552230433997465e-06,1.5752538442611694,0.6031339168548584,0.6031339168548584,0.0,85.45923614501953,87.0,14889.7685546875,-0.0,782.1705932617188,1.0,283.1499938964844,285.6749267578125,291.68243408203125,292.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,19928.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641916990280151,1.0,0.0,0.0,1.4039078950881958,1.403913974761963,1.3151358757568232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.10595703125,0.0,129.2662811279297,1895.4371337890625,0.0,748.340087890625,0.3953951895236969,1.0,0.0,3.0,1.0,0.0
12423420,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.7038135528564453,0.1687104254961013,0.1542708128690719,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.8710238933563232,0.3276476263999939,0.3125021755695343,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.9990000128746032,0.5623565316200256,0.3473065793514251,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.7863767147064209,0.2384315878152847,0.2283761650323867,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.6631410717964172,0.1421035528182983,0.6512296199798584,288.2236022949219,289.5528869628906,290.43798828125,288.7026672363281,290.4400329589844,297.0375061035156,286.226318359375,1.0,0.400937020778656,1.0,1.0,0.0,1.0,-2.0329806804656982,2.032977342605591,3.329106903038337e-06,1.5689951181411743,0.5886479020118713,0.5886479020118713,0.0,86.58529663085938,87.0,14407.755859375,-0.0,779.17578125,1.0,283.1499938964844,285.71209716796875,291.64166259765625,292.7038269042969,293.1499938964844,293.1499938964844,283.1499938964844,19868.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544569492340088,1.0,0.0,0.0,1.3381787538528442,1.3381847143173218,1.1948728229072006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.408203125,0.0,116.77954864501952,1895.4371337890625,0.0,705.4287719726562,0.3829133212566376,1.0,0.0,3.0,1.0,0.0
12423480,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.702511727809906,0.1683430522680282,0.1539561748504638,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8696548342704773,0.327139288187027,0.3120394349098205,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.9990000128746032,0.5615907907485962,0.3484202027320862,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.7850255370140076,0.2379732131958007,0.2279606908559799,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.6618908047676086,0.1417570263147354,0.6497531533241272,288.2328491210937,289.5710754394531,290.42333984375,288.6925048828125,290.42535400390625,297.0354919433594,286.23565673828125,1.0,0.4009966552257538,1.0,1.0,0.0,1.0,-2.0311119556427,2.0311086177825928,3.3230585358978715e-06,1.5675424337387085,0.5849725008010864,0.5849725008010864,0.0,86.91575622558594,90.0,14287.1708984375,-0.0,778.720703125,1.0,283.1499938964844,285.7217712402344,291.6314392089844,292.6863708496094,293.1499938964844,293.1499938964844,283.1499938964844,19853.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520117282867432,1.0,0.0,0.0,1.3218326568603516,1.3218384981155396,1.1658600129749177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.76708984375,0.0,113.8203582763672,1895.4371337890625,0.0,695.0345458984375,0.3798516392707824,1.0,0.0,3.0,1.0,0.0
12423540,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.6956177949905396,0.0,0.1523859947919845,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.8624399304389954,0.0,0.3097289502620697,297.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.9990000128746032,0.0,0.3545918464660644,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.777890145778656,0.0,0.2258734107017517,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.655373752117157,0.0,0.6423588395118713,288.2821655273437,294.1499938964844,290.3500061035156,288.6427307128906,290.3520202636719,297.0259094238281,286.2852783203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.0224757194519043,2.022472381591797,3.295191163488198e-06,1.5608339309692385,0.0,0.0,0.0,88.81517791748047,60.0,13682.8564453125,-0.0,777.9032592773438,0.0,283.1499938964844,285.7724914550781,291.5805969238281,292.59918212890625,293.1499938964844,293.1499938964844,278.1499938964844,19780.95703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2406964302062988,1.2407020330429075,1.0271278938489561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,99.94467163085938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.6956177949905396,0.0,0.1523859947919845,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.8624399304389954,0.0,0.3097289502620697,297.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.9990000128746032,0.0,0.3545918464660644,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.777890145778656,0.0,0.2258734107017517,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.655373752117157,0.0,0.6423588395118713,288.2821655273437,294.1499938964844,290.3500061035156,288.6427307128906,290.3520202636719,297.0259094238281,286.2852783203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.0224757194519043,2.022472381591797,3.295191163488198e-06,1.5608339309692385,0.0,0.0,0.0,88.81517791748047,60.0,13682.8564453125,-0.0,777.9032592773438,0.0,283.1499938964844,285.7724914550781,291.5805969238281,292.59918212890625,293.1499938964844,293.1499938964844,278.1499938964844,19780.95703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2406964302062988,1.2407020330429075,1.0271278938489561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,99.94467163085938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0007061547366902,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.3725685477256775,0.0,0.0007436158484779,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.3725685477256775,0.0,0.0005492322379723,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,0.0007436153246089,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0035273910034447,288.3510437011719,294.1499938964844,290.31024169921875,288.6167907714844,290.34051513671875,296.647705078125,285.7062072753906,0.0,0.0,0.7849509716033936,0.7849509716033936,0.2150490283966064,1.0,-0.0075251013040542,0.0075767734088003,-5.16718537255656e-05,-0.0094602964818477,0.0,0.0,0.0,-0.0395586490631103,60.0,1242.9173583984375,-0.0,-3.860936431010487e-06,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,1.816079020500183e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1244849418745508e-14,1.1248105413394754e-14,3.416304074340594e-20,8.419058852848771e-12,8.419044975060963e-12,1.4136675487208853e-17,0.0,0.0,-0.0,0.0,0.0,4.287099102088192e-25,1.5871790536270476e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0006378383259288,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0012171625858172,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0006754481000825,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0009103951160795,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0027526635676622,288.35467529296875,294.1499938964844,290.2754821777344,288.5949401855469,290.33599853515625,296.1622314453125,285.38165283203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0066790310665965,0.006717019714415,-3.7988651456544176e-05,-0.0101019609719514,0.0,0.0,0.0,-0.0355949029326438,60.0,589.25,-0.0,-3.76724574380205e-06,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.220973004741477e-29,1.451163687581647e-29,1.6510729165420915e-32,-3.4907944156120765e-18,-3.488303361197373e-18,-2.4911660921640728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001100181252695,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0001318054128205,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.0001146902795881,297.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.000122834870126,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.00053688819753,288.35369873046875,294.1499938964844,290.2373962402344,288.57177734375,290.3279113769531,295.5155029296875,285.2394104003906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012197525938972,0.002515158150345,-0.0012954055564478,-0.0128750167787075,0.0,0.0,0.0,-0.0080367969349026,60.0,262.6670837402344,-0.0,-1.0142332484974761e-07,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8637269575520067e-43,-2.4943112664981744e-43,-5.74532370373175e-44,1.417354107887866e-20,1.1481207933305636e-20,2.692332741676241e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.445960313314572e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.981178300222382e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,7.409144018311054e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.961982141248882e-05,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,0.0004715744871646,288.35321044921875,294.1499938964844,290.1987609863281,288.549072265625,290.3268737792969,294.880859375,285.1922302246094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010076577309519,0.0006564318318851,0.0003512258699629,-0.014662048779428,0.0,0.0,0.0,-0.0076946807093918,60.0,116.24530029296876,-0.0,-6.922257256292141e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.470821482294229e-21,-3.3082343409492838e-21,-3.1625869393965535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
