time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423900,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.411682549398392e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.911353117786348e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,7.320907025132328e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.911124652717264e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.000470130238682,288.3526611328125,294.1499938964844,290.15966796875,288.5268249511719,290.3255615234375,294.3165588378906,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002988545224,2.9423038228060253e-08,0.0010029590921476,-0.0153069738298654,0.0,0.0,0.0,-0.0078893899917602,60.0,53.42094421386719,-0.0,-6.858472545445693e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5736976281158925e-21,-3.287658829057202e-21,-3.2860387990586912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.411242353962734e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.910525113809854e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,7.319898577407002e-05,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.910501830745488e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.000470111175673,288.3520812988281,294.1499938964844,290.1200866699219,288.5049743652344,290.32391357421875,293.8153686523437,285.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.203416447192467e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,28.338321685791016,-0.0,-6.857671053239758e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.574840252116339e-21,-3.2874292137357968e-21,-3.287411240328933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.411412611370906e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.910699736792594e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,7.320022996282205e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.910679364111274e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0004701197030954,288.3506774902344,294.1499938964844,290.0397033691406,288.46240234375,290.319580078125,292.972412109375,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,13.44133758544922,-0.0,-6.857892742573314e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.574852369019843e-21,-3.2874261845099215e-21,-3.2874261845099215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.411412611370906e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.910699736792594e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,7.320022996282205e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.910679364111274e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0004701197030954,288.3506774902344,294.1499938964844,290.0397033691406,288.46240234375,290.319580078125,292.972412109375,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,13.44133758544922,-0.0,-6.857892742573314e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.574852369019843e-21,-3.2874261845099215e-21,-3.2874261845099215e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,9.411938663106412e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.911253437167034e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,7.320431905100122e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.911233064485714e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.0004701459838543,288.3490600585937,294.1499938964844,289.9578552246094,288.4212341308594,290.3138732910156,292.3008117675781,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,10.756058692932127,-0.0,-6.858634549189446e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,9.411938663106412e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.911253437167034e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,7.320431905100122e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.911233064485714e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,0.0004701459838543,288.3490600585937,294.1499938964844,289.9578552246094,288.4212341308594,290.3138732910156,292.3008117675781,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,10.756058692932127,-0.0,-6.858634549189446e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.412700455868615e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,9.912054520100357e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,7.321023440454155e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,9.912034875014795e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0004701840225607,288.3471984863281,294.1499938964844,289.8747863769531,288.3812866210937,290.3067932128906,291.7616271972656,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,9.947922706604004,-0.0,-6.859720258489689e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.412700455868615e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,9.912054520100357e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,7.321023440454155e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,9.912034875014795e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0004701840225607,288.3471984863281,294.1499938964844,289.8747863769531,288.3812866210937,290.3067932128906,291.7616271972656,285.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,9.947922706604004,-0.0,-6.859720258489689e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.413571387995034e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.912971290759742e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,7.321700832108036e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.912951645674184e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.0004702275327872,288.3451232910156,294.1499938964844,289.7907409667969,288.3423767089844,290.2983703613281,291.32440185546875,285.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609894769008e-09,0.001003136858344,-0.0153780821710824,0.0,0.0,0.0,-0.0079020923003554,60.0,9.460278511047363,-0.0,-6.860965839905475e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.413571387995034e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.912971290759742e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,7.321700832108036e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.912951645674184e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,0.0004702275327872,288.3451232910156,294.1499938964844,289.7907409667969,288.3423767089844,290.2983703613281,291.32440185546875,285.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609894769008e-09,0.001003136858344,-0.0153780821710824,0.0,0.0,0.0,-0.0079020923003554,60.0,9.460278511047363,-0.0,-6.860965839905475e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.414002852281556e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.913426038110627e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,7.32203625375405e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.91340639302507e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0004702490987256,288.3440246582031,294.1499938964844,289.7484436035156,288.3232727050781,290.2936706542969,291.1368408203125,285.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236889227295705e-09,0.0010031820274889,-0.0153919104486703,0.0,0.0,0.0,-0.0079047093167901,60.0,9.246688842773438,-0.0,-6.861584012085586e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.414389205630869e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.913832764141262e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,7.322336023207754e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.913813119055705e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,0.0004702683654613,288.3428955078125,294.1499938964844,289.7059631347656,288.3043518066406,290.2886047363281,290.9666748046875,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241599681544585e-09,0.0010032223071902,-0.015404250472784,0.0,0.0,0.0,-0.0079070441424846,60.0,9.040851593017578,-0.0,-6.8621346827058e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.41481630434282e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.914282418321818e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,7.322668534470722e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.91426350083202e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0004702897276729,288.3407897949219,294.1499938964844,289.6309509277344,288.27154541015625,290.2789001464844,290.7030639648437,285.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.2467546690925255e-09,0.0010032663121819,-0.0154177546501159,0.0,0.0,0.0,-0.0079095996916294,60.0,8.691277503967285,-0.0,-6.862737933488462e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.414838859811424e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,9.914305701386184e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,7.322685996768996e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.914286783896388e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0004702908336184,288.3404846191406,294.1499938964844,289.6206970214844,288.26708984375,290.2774963378906,290.6702575683594,285.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184196144342,0.0,0.0,0.0,-0.0079097254201769,60.0,8.64470100402832,-0.0,-6.862767776283364e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.41453326959163e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,9.913983376463877e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.322447345359251e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.913964458974078e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0004702755832113,288.33795166015625,294.1499938964844,289.5351867675781,288.2304382324219,290.2650451660156,290.4218139648437,285.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.266274452209473,-0.0,-6.862298818077761e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.41453326959163e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,9.913983376463877e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.322447345359251e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.913964458974078e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.0004702755832113,288.33795166015625,294.1499938964844,289.5351867675781,288.2304382324219,290.2650451660156,290.4218139648437,285.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.266274452209473,-0.0,-6.862298818077761e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.413078078068791e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,9.912451059790328e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.321315206354484e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.912432142300533e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0004702028818428,288.33526611328125,294.1499938964844,289.4496765136719,288.1942443847656,290.2513122558594,290.210693359375,285.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,7.905024528503418,-0.0,-6.860155110643974e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.413078078068791e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,9.912451059790328e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.321315206354484e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,9.912432142300533e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0004702028818428,288.33526611328125,294.1499938964844,289.4496765136719,288.1942443847656,290.2513122558594,290.210693359375,285.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,7.905024528503418,-0.0,-6.860155110643974e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.410108759766445e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.909324580803514e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,7.319005817407742e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,9.909305663313717e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0004700545687228,288.3324584960937,294.1499938964844,289.3644104003906,288.1583557128906,290.236328125,290.0289306640625,285.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,7.560850143432617,-0.0,-6.855805878558385e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.410108759766445e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.909324580803514e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,7.319005817407742e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,9.909305663313717e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0004700545687228,288.3324584960937,294.1499938964844,289.3644104003906,288.1583557128906,290.236328125,290.0289306640625,285.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,7.560850143432617,-0.0,-6.855805878558385e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.407960169482976e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,9.90706103038974e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,7.317334529943764e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,9.907042840495706e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0004699472337961,288.3310241699219,294.1499938964844,289.3219299316406,288.1405334472656,290.22833251953125,289.947021484375,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,7.395038604736328,-0.0,-6.852663858580854e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.405329183209687e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.90429034573026e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,7.315287075471133e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,9.904271428240464e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0004698158008977,288.3295593261719,294.1499938964844,289.2796325683594,288.1227111816406,290.2200622558594,289.8702392578125,285.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738760852708e-09,0.0010022488422691,-0.0151059841737151,0.0,0.0,0.0,-0.0078505994752049,60.0,7.233311653137207,-0.0,-6.848820532923129e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,9.39854289754294e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.897143900161608e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,7.310009095817804e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.897125710267574e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004694768285844,288.3265686035156,294.1499938964844,289.195556640625,288.087158203125,290.20263671875,289.7298278808594,285.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,6.921726703643799,-0.0,-6.838919830443049e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,9.39854289754294e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.897143900161608e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,7.310009095817804e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.897125710267574e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004694768285844,288.3265686035156,294.1499938964844,289.195556640625,288.087158203125,290.20263671875,289.7298278808594,285.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,6.921726703643799,-0.0,-6.838919830443049e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.389682963956147e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.887813939712942e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,7.303118036361411e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.887795749818906e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0004690342757385,288.3235168457031,294.1499938964844,289.11248779296875,288.0516052246094,290.1840209960937,289.60406494140625,285.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,6.625337600708008,-0.0,-6.826010690019757e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.389682963956147e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.887813939712942e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,7.303118036361411e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.887795749818906e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0004690342757385,288.3235168457031,294.1499938964844,289.11248779296875,288.0516052246094,290.1840209960937,289.60406494140625,285.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,6.625337600708008,-0.0,-6.826010690019757e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.378812683280556e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.876365948002784e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,7.294661918422207e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.876348485704511e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.000468491227366,288.3204040527344,294.1499938964844,289.0306396484375,288.0159606933594,290.164306640625,289.4901733398437,285.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,6.343300342559815,-0.0,-6.810193298179001e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31854248046875,0.0,0.0,9.378812683280556e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.876365948002784e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,7.294661918422207e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.876348485704511e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.000468491227366,288.3204040527344,294.1499938964844,289.0306396484375,288.0159606933594,290.164306640625,289.4901733398437,285.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,6.343300342559815,-0.0,-6.810193298179001e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.366113226860762e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.862992737907916e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,7.284784805960953e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.862976003205404e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004678569093812,288.31719970703125,294.1499938964844,288.95025634765625,287.9800720214844,290.1435546875,289.385986328125,285.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638373323790802e-09,0.0009980645263567,-0.0138240149244666,0.0,0.0,0.0,-0.0076080011203885,60.0,6.074770927429199,-0.0,-6.791742634959519e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.366113226860762e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,9.862992737907916e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,7.284784805960953e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.862976003205404e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004678569093812,288.31719970703125,294.1499938964844,288.95025634765625,287.9800720214844,290.1435546875,289.385986328125,285.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638373323790802e-09,0.0009980645263567,-0.0138240149244666,0.0,0.0,0.0,-0.0076080011203885,60.0,6.074770927429199,-0.0,-6.791742634959519e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,9.359162504551932e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.855673124548048e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,7.279378041857854e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.855655662249774e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.00046750967158,288.31561279296875,294.1499938964844,288.91070556640625,287.9620361328125,290.1327819824219,289.3370361328125,285.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674675530194e-09,0.000997323077172,-0.0135968867689371,0.0,0.0,0.0,-0.00756502058357,60.0,5.945328235626221,-0.0,-6.78165577028267e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,9.351863991469143e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.847987530520186e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,7.273701339727268e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,9.847970068221912e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0004671451169997,288.3139953613281,294.1499938964844,288.8716125488281,287.9439392089844,290.12176513671875,289.2899475097656,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647489741177e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,5.818953990936279,-0.0,-6.771072946776259e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.337039227830246e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.832376235863194e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,7.262171129696071e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,9.83235877356492e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0004664045700337,288.31085205078125,294.1499938964844,288.79791259765625,287.90887451171875,290.0999450683594,289.2042541503906,285.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.2757602730935105e-09,0.0009949638042598,-0.012874050065875,0.0,0.0,0.0,-0.0074282381683588,60.0,5.584539890289307,-0.0,-6.74960318747253e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,9.336401853943244e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,9.831704664975403e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.261674909386784e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,9.831687930272892e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0004663727304432,288.31072998046875,294.1499938964844,288.7948913574219,287.90740966796875,290.0990295410156,289.2008056640625,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267811076237194e-09,0.0009948958177119,-0.012853224761784,0.0,0.0,0.0,-0.0074242977425456,60.0,5.57499885559082,-0.0,-6.748680903001515e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,9.320088429376484e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,9.814525401452556e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,7.24898636690341e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.814508666750044e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0004655578522942,288.30743408203125,294.1499938964844,288.7203674316406,287.87042236328125,290.07537841796875,289.1176452636719,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,5.342194557189941,-0.0,-6.7250972790589e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,9.320088429376484e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,9.814525401452556e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,7.24898636690341e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.814508666750044e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0004655578522942,288.30743408203125,294.1499938964844,288.7203674316406,287.87042236328125,290.07537841796875,289.1176452636719,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,5.342194557189941,-0.0,-6.7250972790589e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,9.303280239691958e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.796825179364532e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,7.235912926262245e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.79680844466202e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0004647182358894,288.3041381835937,294.1499938964844,288.6482849121094,287.8329162597656,290.0509338378906,289.0397644042969,285.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195348329842,60.0,5.119770050048828,-0.0,-6.700843613316465e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,9.303280239691958e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.796825179364532e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,7.235912926262245e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.79680844466202e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0004647182358894,288.3041381835937,294.1499938964844,288.6482849121094,287.8329162597656,290.0509338378906,289.0397644042969,285.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195348329842,60.0,5.119770050048828,-0.0,-6.700843613316465e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.286303247790784e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,9.778947423910722e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,7.222707790788263e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.77893068920821e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0004638701793737,288.3008117675781,294.1499938964844,288.57891845703125,287.7947998046875,290.02569580078125,288.9666748046875,285.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643069484444595e-09,0.0009895536350086,-0.0112164616584777,0.0,0.0,0.0,-0.0071145859546959,60.0,4.907098770141602,-0.0,-6.676390995608017e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
