time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426240,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.286303247790784e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,9.778947423910722e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,7.222707790788263e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,9.77893068920821e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0004638701793737,288.3008117675781,294.1499938964844,288.57891845703125,287.7947998046875,290.02569580078125,288.9666748046875,285.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643069484444595e-09,0.0009895536350086,-0.0112164616584777,0.0,0.0,0.0,-0.0071145859546959,60.0,4.907098770141602,-0.0,-6.676390995608017e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,9.277841309085488e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.77003583102487e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,7.216126687126234e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.77001982391812e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,0.000463447504444,288.29913330078125,294.1499938964844,288.5453186035156,287.7755126953125,290.0128173828125,288.9317932128906,285.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552111827381e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622763596475,60.0,4.804209232330322,-0.0,-6.664219398544446e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,9.269439760828392e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.761188994161785e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,7.209591421997175e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,9.761172987055032e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0004630278272088,288.2974853515625,294.1499938964844,288.5124816894531,287.75604248046875,289.9997863769531,288.89794921875,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432790134956121e-09,0.0009877554839476,-0.0106655294075608,0.0,0.0,0.0,-0.007010341156274,60.0,4.703502655029297,-0.0,-6.652146566921148e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.252926975023e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.743800183059648e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,7.196747901616618e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.743784175952896e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0004622029955498,288.2941589355469,294.1499938964844,288.4491882324219,287.716552734375,289.97320556640625,288.8332824707031,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.2268806232925735e-09,0.000985994702205,-0.0101260365918278,0.0,0.0,0.0,-0.0069082626141607,60.0,4.508263111114502,-0.0,-6.628448545598077e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.252926975023e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.743800183059648e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,7.196747901616618e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.743784175952896e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0004622029955498,288.2941589355469,294.1499938964844,288.4491882324219,287.716552734375,289.97320556640625,288.8332824707031,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.2268806232925735e-09,0.000985994702205,-0.0101260365918278,0.0,0.0,0.0,-0.0069082626141607,60.0,4.508263111114502,-0.0,-6.628448545598077e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.2369518824853e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.726976713864131e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,7.184322748798877e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.726961434353144e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0004614049976225,288.29083251953125,294.1499938964844,288.38934326171875,287.67626953125,289.9460754394531,288.7724304199219,285.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984295271337,4.02767463825171e-09,0.0009842911968007,-0.0096040982753038,0.0,0.0,0.0,-0.0068095070309937,60.0,4.320805549621582,-0.0,-6.60556267462198e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.2369518824853e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.726976713864131e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,7.184322748798877e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.726961434353144e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0004614049976225,288.29083251953125,294.1499938964844,288.38934326171875,287.67626953125,289.9460754394531,288.7724304199219,285.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984295271337,4.02767463825171e-09,0.0009842911968007,-0.0096040982753038,0.0,0.0,0.0,-0.0068095070309937,60.0,4.320805549621582,-0.0,-6.60556267462198e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.221661457559094e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,9.710875019663943e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,7.172429468482733e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.710859740152956e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.000460641196696,288.2875061035156,294.1499938964844,288.3331604003906,287.6351318359375,289.91845703125,288.7152099609375,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826645255088,3.836999162842858e-09,0.0009826606838032,-0.0091045051813125,0.0,0.0,0.0,-0.0067149810492992,60.0,4.140524864196777,-0.0,-6.583693590300754e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.221661457559094e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,9.710875019663943e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,7.172429468482733e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.710859740152956e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.000460641196696,288.2875061035156,294.1499938964844,288.3331604003906,287.6351318359375,289.91845703125,288.7152099609375,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826645255088,3.836999162842858e-09,0.0009826606838032,-0.0091045051813125,0.0,0.0,0.0,-0.0067149810492992,60.0,4.140524864196777,-0.0,-6.583693590300754e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,9.20716702239588e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.695611515780912e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,7.161155372159556e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.69559623626992e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0004599171516019,288.2842102050781,294.1499938964844,288.2809143066406,287.5930480957031,289.8904113769531,288.6614990234375,285.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656247082872711e-09,0.0009811150375753,-0.0086309053003788,0.0,0.0,0.0,-0.0066253738477826,60.0,3.966856002807617,-0.0,-6.562996190950798e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,9.20716702239588e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.695611515780912e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,7.161155372159556e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.69559623626992e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0004599171516019,288.2842102050781,294.1499938964844,288.2809143066406,287.5930480957031,289.8904113769531,288.6614990234375,285.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656247082872711e-09,0.0009811150375753,-0.0086309053003788,0.0,0.0,0.0,-0.0066253738477826,60.0,3.966856002807617,-0.0,-6.562996190950798e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.200246859109028e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,9.688323916634543e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,7.155773346312344e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.688309364719316e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0004595715145114,288.2825622558594,294.1499938964844,288.2563171386719,287.5716552734375,289.8762512207031,288.63592529296875,285.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,3.882345914840698,-0.0,-6.55312675235109e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.19355807127431e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.681280789664017e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,7.150571036618203e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.681265510153024e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.000459237373434,288.2809143066406,294.1499938964844,288.2327880859375,287.54998779296875,289.8620300292969,288.6111755371094,285.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537059060879e-09,0.0009796636877581,-0.0081862322986125,0.0,0.0,0.0,-0.0065412409603595,60.0,3.799274921417236,-0.0,-6.543593400465397e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.18090299819596e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.667953418102115e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,7.140727393561974e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,9.667938866186888e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.0004586052382364,288.27764892578125,294.1499938964844,288.1890563964844,287.505859375,289.8333740234375,288.56402587890625,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,3.63710355758667,-0.0,-6.525573326143785e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.18090299819596e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.667953418102115e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,7.140727393561974e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,9.667938866186888e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.0004586052382364,288.27764892578125,294.1499938964844,288.1890563964844,287.505859375,289.8333740234375,288.56402587890625,285.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,3.63710355758667,-0.0,-6.525573326143785e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.16926292120479e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.6556956123095e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,7.131673919502646e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.655681060394272e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.0004580237728077,288.2744140625,294.1499938964844,288.1499938964844,287.4605712890625,289.8045654296875,288.5200500488281,285.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770757751539,3.1835276637082192e-09,0.0009770725155249,-0.0073922779411077,0.0,0.0,0.0,-0.0063910256139934,60.0,3.479909896850586,-0.0,-6.509020522571518e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.16926292120479e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.6556956123095e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,7.131673919502646e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.655681060394272e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.0004580237728077,288.2744140625,294.1499938964844,288.1499938964844,287.4605712890625,289.8045654296875,288.5200500488281,285.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770757751539,3.1835276637082192e-09,0.0009770725155249,-0.0073922779411077,0.0,0.0,0.0,-0.0063910256139934,60.0,3.479909896850586,-0.0,-6.509020522571518e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.16095232241787e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.64694409049116e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,7.125209958758205e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.646929538575932e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0004576086357701,288.27117919921875,294.1499938964844,288.11572265625,287.4170227050781,289.775634765625,288.4789733886719,285.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837052055722e-09,0.0009761857218109,-0.0071205818094313,0.0,0.0,0.0,-0.0063396207988262,60.0,3.328784465789795,-0.0,-6.49721059176045e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.16095232241787e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.64694409049116e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,7.125209958758205e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.646929538575932e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0004576086357701,288.27117919921875,294.1499938964844,288.11572265625,287.4170227050781,289.775634765625,288.4789733886719,285.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079837052055722e-09,0.0009761857218109,-0.0071205818094313,0.0,0.0,0.0,-0.0063396207988262,60.0,3.328784465789795,-0.0,-6.49721059176045e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.157918975688516e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.643749945098534e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,7.122850365703925e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.643735393183306e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0004574571212287,288.2679748535156,294.1499938964844,288.08612060546875,287.3780822753906,289.7466735839844,288.44000244140625,285.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,3.1881165504455566,-0.0,-6.492893334097971e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.157918975688516e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.643749945098534e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,7.122850365703925e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.643735393183306e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0004574571212287,288.2679748535156,294.1499938964844,288.08612060546875,287.3780822753906,289.7466735839844,288.44000244140625,285.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.007021187338978,0.0,0.0,0.0,-0.0063208150677382,60.0,3.1881165504455566,-0.0,-6.492893334097971e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,9.15821874514222e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.644064994063228e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.12308319634758e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.64405116974376e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,0.0004574721097014,288.2663879394531,294.1499938964844,288.0729675292969,287.3602294921875,289.732177734375,288.4210205078125,285.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455700184006673e-09,0.0009758924716152,-0.0070307930000126,0.0,0.0,0.0,-0.00632263161242,60.0,3.122222185134888,-0.0,-6.493310422683862e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,9.15966520551592e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,9.645588579587638e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,7.124208059394732e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,9.645574755268171e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0004575443454086,288.26483154296875,294.1499938964844,288.0609130859375,287.3434143066406,289.7177124023437,288.40234375,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.063522990842671e-09,0.0009760459070093,-0.0070778345689177,0.0,0.0,0.0,-0.0063315317966043,60.0,3.0591814517974854,-0.0,-6.495353943591908e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.16585631784983e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.652107110014184e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,7.129023288143799e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.652093285694718e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004578536027111,288.2616882324219,294.1499938964844,288.0398254394531,287.3128662109375,289.6888732910156,288.36541748046875,285.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521398492524e-09,0.0009767041774466,-0.0072795911692082,0.0,0.0,0.0,-0.0063697025179862,60.0,2.941137790679932,-0.0,-6.504121330408452e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,9.16585631784983e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.652107110014184e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,7.129023288143799e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,9.652093285694718e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004578536027111,288.2616882324219,294.1499938964844,288.0398254394531,287.3128662109375,289.6888732910156,288.36541748046875,285.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521398492524e-09,0.0009767041774466,-0.0072795911692082,0.0,0.0,0.0,-0.0063697025179862,60.0,2.941137790679932,-0.0,-6.504121330408452e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.176266030408442e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.663069067755714e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,7.1371192461811e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,9.663055971032009e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0004583736008498,288.2585754394531,294.1499938964844,288.0226745605469,287.2861328125,289.6601867675781,288.32891845703125,285.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270091308849032e-09,0.0009778121020644,-0.0076190968975424,0.0,0.0,0.0,-0.0064339353702962,60.0,2.8334085941314697,-0.0,-6.51888782954302e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.176266030408442e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.663069067755714e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,7.1371192461811e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,9.663055971032009e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0004583736008498,288.2585754394531,294.1499938964844,288.0226745605469,287.2861328125,289.6601867675781,288.32891845703125,285.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270091308849032e-09,0.0009778121020644,-0.0076190968975424,0.0,0.0,0.0,-0.0064339353702962,60.0,2.8334085941314697,-0.0,-6.51888782954302e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.190732089336962e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.67830274021253e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,7.148370787035674e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.678288915893064e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,0.0004590962198562,288.2554931640625,294.1499938964844,288.0091857910156,287.26300048828125,289.63165283203125,288.292724609375,286.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450201457866342e-09,0.0009793520439416,-0.0080910269170999,0.0,0.0,0.0,-0.0065232231281697,60.0,2.735462188720703,-0.0,-6.539442409803088e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.190732089336962e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.67830274021253e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,7.148370787035674e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.678288915893064e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,0.0004590962198562,288.2554931640625,294.1499938964844,288.0091857910156,287.26300048828125,289.63165283203125,288.292724609375,286.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450201457866342e-09,0.0009793520439416,-0.0080910269170999,0.0,0.0,0.0,-0.0065232231281697,60.0,2.735462188720703,-0.0,-6.539442409803088e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.20910679269582e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.697651694295928e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,7.162661495385692e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.69763786997646e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0004600140382535,288.25244140625,294.1499938964844,287.9991455078125,287.2431945800781,289.6033935546875,288.2569274902344,286.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790075430559455e-09,0.0009813085198402,-0.0086905425414443,0.0,0.0,0.0,-0.0066366521641612,60.0,2.646641492843628,-0.0,-6.565601040620096e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.20910679269582e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.697651694295928e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,7.162661495385692e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,9.69763786997646e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0004600140382535,288.25244140625,294.1499938964844,287.9991455078125,287.2431945800781,289.6033935546875,288.2569274902344,286.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790075430559455e-09,0.0009813085198402,-0.0086905425414443,0.0,0.0,0.0,-0.0066366521641612,60.0,2.646641492843628,-0.0,-6.565601040620096e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,9.219707135343924e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.708814468467608e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.170906610554084e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,9.708801371743904e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0004605435533449,288.2509155273437,294.1499938964844,287.99530029296875,287.2344970703125,289.5893859863281,288.2392883300781,286.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023052691098e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,2.6055424213409424,-0.0,-6.580717126780655e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.231211879523472e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.720929665490984e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,7.179854583228007e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.72091656876728e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0004611182666849,288.2494201660156,294.1499938964844,287.99224853515625,287.2265319824219,289.575439453125,288.22186279296875,286.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,2.566480159759521,-0.0,-6.597144164288693e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.25679341889918e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.747867443365976e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,7.199750689323992e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.747854346642272e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0004623960994649,288.24639892578125,294.1499938964844,287.9883117675781,287.21270751953125,289.5477600097656,288.18804931640625,286.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272912246250371e-09,0.0009863869054242,-0.0102466437965631,0.0,0.0,0.0,-0.0069310758262872,60.0,2.4940943717956543,-0.0,-6.633742799522224e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.25679341889918e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.747867443365976e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,7.199750689323992e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.747854346642272e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0004623960994649,288.24639892578125,294.1499938964844,287.9883117675781,287.21270751953125,289.5477600097656,288.18804931640625,286.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272912246250371e-09,0.0009863869054242,-0.0102466437965631,0.0,0.0,0.0,-0.0069310758262872,60.0,2.4940943717956543,-0.0,-6.633742799522224e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,9.285483247367664e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.77807940216735e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.222065323730931e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.778066305443645e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004638292302843,288.2434387207031,294.1499938964844,287.9870300292969,287.2015380859375,289.5204772949219,288.1561279296875,286.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630253069848322e-09,0.0009894425747916,-0.0111828837543725,0.0,0.0,0.0,-0.00710822455585,60.0,2.429149627685547,-0.0,-6.6749123561749e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,9.285483247367664e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.77807940216735e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.222065323730931e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.778066305443645e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004638292302843,288.2434387207031,294.1499938964844,287.9870300292969,287.2015380859375,289.5204772949219,288.1561279296875,286.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630253069848322e-09,0.0009894425747916,-0.0111828837543725,0.0,0.0,0.0,-0.00710822455585,60.0,2.429149627685547,-0.0,-6.6749123561749e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.316764044342564e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.81101911747828e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,7.246393943205476e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.811006748350336e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0004653917567338,288.2405090332031,294.1499938964844,287.9882202148437,287.1927185058594,289.4935607910156,288.1268615722656,286.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.0198756262886945e-09,0.0009927741484716,-0.0122036701068282,0.0,0.0,0.0,-0.0073013775981962,60.0,2.371049404144287,-0.0,-6.719945133681905e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.316764044342564e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.81101911747828e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,7.246393943205476e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.811006748350336e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0004653917567338,288.2405090332031,294.1499938964844,287.9882202148437,287.1927185058594,289.4935607910156,288.1268615722656,286.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.0198756262886945e-09,0.0009927741484716,-0.0122036701068282,0.0,0.0,0.0,-0.0073013775981962,60.0,2.371049404144287,-0.0,-6.719945133681905e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
