time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428580,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.34996278374456e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.84597863862291e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.27221486158669e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.845966269494966e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0004670500929933,288.23760986328125,294.1499938964844,287.9916076660156,287.1860656738281,289.46710205078125,288.1010437011719,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433394179021889e-09,0.0009963101474568,-0.0132870217785239,0.0,0.0,0.0,-0.0075063765980303,60.0,2.3192179203033447,-0.0,-6.767906057802976e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.34996278374456e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.84597863862291e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,7.27221486158669e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.845966269494966e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0004670500929933,288.23760986328125,294.1499938964844,287.9916076660156,287.1860656738281,289.46710205078125,288.1010437011719,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433394179021889e-09,0.0009963101474568,-0.0132870217785239,0.0,0.0,0.0,-0.0075063765980303,60.0,2.3192179203033447,-0.0,-6.767906057802976e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.367042366648092e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.86396407824941e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,7.285499304998666e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,9.863951709121466e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0004679032426793,288.2361755371094,294.1499938964844,287.9940490722656,287.1834716796875,289.4540405273437,288.0898132324219,286.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981350740417,5.646140888160289e-09,0.000998129369691,-0.0138443652540445,0.0,0.0,0.0,-0.0076118442229926,60.0,2.2956905364990234,-0.0,-6.792647155862144e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,9.384263830725104e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,9.882100130198523e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.298893615370616e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,9.882087033474818e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0004687635228037,288.2347717285156,294.1499938964844,287.9969482421875,287.1813049316406,289.44110107421875,288.0795593261719,286.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.860660401424411e-09,0.000999963725917,-0.0144063401967287,0.0,0.0,0.0,-0.0077181905508041,60.0,2.273367404937744,-0.0,-6.817639786049767e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.41877078730613e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.918436990119515e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,7.325732440222055e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.918424620991571e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0004704871971625,288.23193359375,294.1499938964844,288.0039978027344,287.1781921386719,289.41558837890625,288.0624694824219,286.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036454768851,6.29048457767567e-09,0.0010036391904577,-0.0155323073267936,0.0,0.0,0.0,-0.0079312734305858,60.0,2.232400894165039,-0.0,-6.867855262271405e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,9.41877078730613e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.918436990119515e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,7.325732440222055e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.918424620991571e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0004704871971625,288.23193359375,294.1499938964844,288.0039978027344,287.1781921386719,289.41558837890625,288.0624694824219,286.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036454768851,6.29048457767567e-09,0.0010036391904577,-0.0155323073267936,0.0,0.0,0.0,-0.0079312734305858,60.0,2.232400894165039,-0.0,-6.867855262271405e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.45266365306452e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.954127745004372e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,7.352093234658241e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.954115375876428e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0004721802251879,288.2291564941406,294.1499938964844,288.01251220703125,287.1765441894531,289.3905334472656,288.0499572753906,286.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126570968412125e-09,0.0010072492295876,-0.0166381727904081,0.0,0.0,0.0,-0.0081405630335211,60.0,2.1958768367767334,-0.0,-6.917355932500868e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.45266365306452e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.954127745004372e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,7.352093234658241e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,9.954115375876428e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0004721802251879,288.2291564941406,294.1499938964844,288.01251220703125,287.1765441894531,289.3905334472656,288.0499572753906,286.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126570968412125e-09,0.0010072492295876,-0.0166381727904081,0.0,0.0,0.0,-0.0081405630335211,60.0,2.1958768367767334,-0.0,-6.917355932500868e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.485329064773396e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.988525562221184e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,7.377499423455447e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.98851319309324e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004738119314424,288.22637939453125,294.1499938964844,288.0222473144531,287.1760559082031,289.3660583496094,288.0422058105469,286.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544509492925e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,-0.0083422744646668,60.0,2.163417100906372,-0.0,-6.965232302036385e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.485329064773396e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,9.988525562221184e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,7.377499423455447e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.98851319309324e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004738119314424,288.22637939453125,294.1499938964844,288.0222473144531,287.1760559082031,289.3660583496094,288.0422058105469,286.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119544509492925e-09,0.0010107286507263,-0.0177039429545402,0.0,0.0,0.0,-0.0083422744646668,60.0,2.163417100906372,-0.0,-6.965232302036385e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.516668069409208e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0001002152712317,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,7.401873881462961e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001002151475404,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.000475377368275,288.2236633300781,294.1499938964844,288.032958984375,287.1764831542969,289.34210205078125,288.03875732421875,286.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.5099020335756e-09,0.0010140666272491,-0.0187263581901788,0.0,0.0,0.0,-0.008535792119801,60.0,2.1344246864318848,-0.0,-7.01131881442052e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.516668069409208e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,0.0001002152712317,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,7.401873881462961e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001002151475404,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.000475377368275,288.2236633300781,294.1499938964844,288.032958984375,287.1764831542969,289.34210205078125,288.03875732421875,286.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.5099020335756e-09,0.0010140666272491,-0.0187263581901788,0.0,0.0,0.0,-0.008535792119801,60.0,2.1344246864318848,-0.0,-7.01131881442052e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.531996329315008e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0001003766883513,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,7.413796265609562e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0001003765646601,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0004761430609505,288.2223205566406,294.1499938964844,288.0386047363281,287.177001953125,289.3303527832031,288.0385131835937,286.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700831972101696e-09,0.0010156992357224,-0.0192264188081026,0.0,0.0,0.0,-0.0086304442957043,60.0,2.1211047172546387,-0.0,-7.033915494503162e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.547354420647024e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001005384110612,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,7.425741205224767e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0001005382946459,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0004769102379214,288.22100830078125,294.1499938964844,288.0444030761719,287.1776428222656,289.3187255859375,288.03924560546875,286.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173429036512,7.892130504671968e-09,0.0010173349874094,-0.0197274293750524,0.0,0.0,0.0,-0.0087252790108323,60.0,2.1085550785064697,-0.0,-7.056592465914946e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,9.57875745370984e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001008690960588,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.450165139744058e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0001008689796435,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0004784788470715,288.2183532714844,294.1499938964844,288.05633544921875,287.1792907714844,289.2958679199219,288.04266357421875,286.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283285168886323e-09,0.0010206795996055,-0.0207518152892589,0.0,0.0,0.0,-0.0089191906154155,60.0,2.085177659988404,-0.0,-7.103074040060164e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,9.57875745370984e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001008690960588,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.450165139744058e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0001008689796435,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0004784788470715,288.2183532714844,294.1499938964844,288.05633544921875,287.1792907714844,289.2958679199219,288.04266357421875,286.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283285168886323e-09,0.0010206795996055,-0.0207518152892589,0.0,0.0,0.0,-0.0089191906154155,60.0,2.085177659988404,-0.0,-7.103074040060164e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.611446876078844e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001012133288895,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,7.475590246031061e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001012132124742,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0004801117756869,288.2157592773437,294.1499938964844,288.0685119628906,287.1811218261719,289.2735900878906,288.0489807128906,286.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690475894468364e-09,0.001024161465466,-0.0218181312084198,0.0,0.0,0.0,-0.0091210519894957,60.0,2.0644822120666504,-0.0,-7.15162400410918e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.611446876078844e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001012133288895,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,7.475590246031061e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001012132124742,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0004801117756869,288.2157592773437,294.1499938964844,288.0685119628906,287.1811218261719,289.2735900878906,288.0489807128906,286.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690475894468364e-09,0.001024161465466,-0.0218181312084198,0.0,0.0,0.0,-0.0091210519894957,60.0,2.0644822120666504,-0.0,-7.15162400410918e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.644652163842692e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001015629968605,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,7.501416257582605e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001015628804452,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0004817704320885,288.21319580078125,294.1499938964844,288.0806884765625,287.1829528808594,289.2518615722656,288.057373046875,286.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104092590916936e-09,0.0010276982793584,-0.0229011978954076,0.0,0.0,0.0,-0.0093260994181036,60.0,2.045861005783081,-0.0,-7.201108331855721e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.644652163842692e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001015629968605,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,7.501416257582605e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001015628804452,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,0.0004817704320885,288.21319580078125,294.1499938964844,288.0806884765625,287.1829528808594,289.2518615722656,288.057373046875,286.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104092590916936e-09,0.0010276982793584,-0.0229011978954076,0.0,0.0,0.0,-0.0093260994181036,60.0,2.045861005783081,-0.0,-7.201108331855721e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.677356865722686e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001019073970383,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,7.526853732997552e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001019072806229,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0004834041174035,288.210693359375,294.1499938964844,288.0926513671875,287.1845703125,289.23065185546875,288.0672912597656,286.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511482268464988e-09,0.0010311817750334,-0.023967882618308,0.0,0.0,0.0,-0.0095280604436993,60.0,2.0307860374450684,-0.0,-7.250014277815353e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.677356865722686e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001019073970383,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,7.526853732997552e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.0001019072806229,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.0004834041174035,288.210693359375,294.1499938964844,288.0926513671875,287.1845703125,289.23065185546875,288.0672912597656,286.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511482268464988e-09,0.0010311817750334,-0.023967882618308,0.0,0.0,0.0,-0.0095280604436993,60.0,2.0307860374450684,-0.0,-7.250014277815353e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.693127503851429e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0001020734634948,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,7.53911881474778e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,0.0001020733470795,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0004841918707825,288.2094421386719,294.1499938964844,288.09844970703125,287.1851806640625,289.22027587890625,288.0726318359375,286.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328713105991,9.707921577728484e-09,0.0010328615317121,-0.024482199922204,0.0,0.0,0.0,-0.009625444188714,60.0,2.027278423309326,-0.0,-7.273655455719563e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,9.708334255265072e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.000102233600046,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,7.550946611445397e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001022334836306,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0004849515098612,288.2082214355469,294.1499938964844,288.1040954589844,287.1856689453125,289.21002197265625,288.0781555175781,286.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344912298023,9.89734338929793e-09,0.0010344813345,-0.0249781254678964,0.0,0.0,0.0,-0.0097193485125899,60.0,2.022305727005005,-0.0,-7.296488746533214e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,9.736220818012951e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001025272504193,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.572635513497517e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.00010252714128,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0004863444773945,288.205810546875,294.1499938964844,288.11480712890625,287.18603515625,289.1898498535156,288.0893859863281,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374617995694,1.0244689541138996e-08,0.0010374515550211,-0.0258874651044607,0.0,0.0,0.0,-0.0098915426060557,60.0,2.012347936630249,-0.0,-7.338450558336262e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,9.736220818012951e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0001025272504193,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.572635513497517e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,0.00010252714128,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0004863444773945,288.205810546875,294.1499938964844,288.11480712890625,287.18603515625,289.1898498535156,288.0893859863281,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374617995694,1.0244689541138996e-08,0.0010374515550211,-0.0258874651044607,0.0,0.0,0.0,-0.0098915426060557,60.0,2.012347936630249,-0.0,-7.338450558336262e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,9.759713429957628e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001027746402542,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,7.590907625854015e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001027745311148,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0004875180020462,288.20343017578125,294.1499938964844,288.1245422363281,287.1854553222656,289.1702575683594,288.1004943847656,286.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039964146912,1.0537296368795523e-08,0.0010399536695331,-0.0266534499824047,0.0,0.0,0.0,-0.0100366016849875,60.0,2.001481533050537,-0.0,-7.373893140538712e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,9.759713429957628e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001027746402542,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,7.590907625854015e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001027745311148,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0004875180020462,288.20343017578125,294.1499938964844,288.1245422363281,287.1854553222656,289.1702575683594,288.1004943847656,286.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039964146912,1.0537296368795523e-08,0.0010399536695331,-0.0266534499824047,0.0,0.0,0.0,-0.0100366016849875,60.0,2.001481533050537,-0.0,-7.373893140538712e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.777834202395752e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001029654595186,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,7.60500188334845e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001029653503792,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0004884231602773,288.2010803222656,294.1499938964844,288.133056640625,287.1836853027344,289.151123046875,288.1110534667969,286.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418941965326,1.076296651802977e-08,0.001041883486323,-0.0272441767156124,0.0,0.0,0.0,-0.0101484758779406,60.0,1.989236831665039,-0.0,-7.401286694630471e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.777834202395752e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001029654595186,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,7.60500188334845e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001029653503792,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0004884231602773,288.2010803222656,294.1499938964844,288.133056640625,287.1836853027344,289.151123046875,288.1110534667969,286.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418941965326,1.076296651802977e-08,0.001041883486323,-0.0272441767156124,0.0,0.0,0.0,-0.0101484758779406,60.0,1.989236831665039,-0.0,-7.401286694630471e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,9.789475734578446e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001030880448524,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,7.614055357407779e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001030879357131,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0004890046548098,288.19879150390625,294.1499938964844,288.1401062011719,287.18048095703125,289.1324768066406,288.1206359863281,286.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431339032948,1.0907900360734857e-08,0.0010431229602545,-0.0276235472410917,0.0,0.0,0.0,-0.0102203274145722,60.0,1.9749845266342163,-0.0,-7.418906022849114e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,9.789475734578446e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001030880448524,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,7.614055357407779e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001030879357131,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0004890046548098,288.19879150390625,294.1499938964844,288.1401062011719,287.18048095703125,289.1324768066406,288.1206359863281,286.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431339032948,1.0907900360734857e-08,0.0010431229602545,-0.0276235472410917,0.0,0.0,0.0,-0.0102203274145722,60.0,1.9749845266342163,-0.0,-7.418906022849114e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.792789933271706e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,0.0001031229476211,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,7.616633229190484e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0001031228384817,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0004891701973974,288.1976928710937,294.1499938964844,288.1430053710937,287.1782531738281,289.1233215332031,288.125,286.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.0949138484761534e-08,0.0010434756986796,-0.0277314875274896,0.0,0.0,0.0,-0.0102407708764076,60.0,1.9669772386550903,-0.0,-7.423923165106316e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.793991921469568e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0001031356077874,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,7.617568189743906e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.000103135498648,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0004892302677035,288.1965637207031,294.1499938964844,288.1454467773437,287.17559814453125,289.1142578125,288.1289978027344,286.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436143493279,1.0964058994034076e-08,0.0010436034062877,-0.0277705434709787,0.0,0.0,0.0,-0.0102481683716177,60.0,1.9581831693649288,-0.0,-7.425738601796186e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,9.790751209948212e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001031014762702,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,7.615047070430592e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0001031013671308,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0004890683921985,288.19439697265625,294.1499938964844,288.1488037109375,287.1687927246094,289.0964660644531,288.1357421875,286.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432682465761,1.0923561610809427e-08,0.0010432573035359,-0.027664540335536,0.0,0.0,0.0,-0.0102280937135219,60.0,1.938237190246582,-0.0,-7.420810987923687e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,9.790751209948212e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001031014762702,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,7.615047070430592e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0001031013671308,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.0004890683921985,288.19439697265625,294.1499938964844,288.1488037109375,287.1687927246094,289.0964660644531,288.1357421875,286.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432682465761,1.0923561610809427e-08,0.0010432573035359,-0.027664540335536,0.0,0.0,0.0,-0.0102280937135219,60.0,1.938237190246582,-0.0,-7.420810987923687e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.779570245882496e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001029837367241,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.60635084589012e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0001029836348607,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.000488509889692,288.1922607421875,294.1499938964844,288.1499938964844,287.1598815917969,289.0790405273437,288.1407470703125,286.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420761536806,1.0784132697949644e-08,0.001042065443471,-0.0272995792329311,0.0,0.0,0.0,-0.0101589737460017,60.0,1.914785981178284,-0.0,-7.403858148791187e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.779570245882496e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0001029837367241,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.60635084589012e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,0.0001029836348607,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.000488509889692,288.1922607421875,294.1499938964844,288.1499938964844,287.1598815917969,289.0790405273437,288.1407470703125,286.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420761536806,1.0784132697949644e-08,0.001042065443471,-0.0272995792329311,0.0,0.0,0.0,-0.0101589737460017,60.0,1.914785981178284,-0.0,-7.403858148791187e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.761466208146884e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001027930848067,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.59226968511939e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0001027929829433,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004876055172644,288.190185546875,294.1499938964844,288.1499938964844,287.1498107910156,289.0619506835937,288.1439819335937,286.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401462204754,1.0558433238827549e-08,0.0010401357430964,-0.0267087779939174,0.0,0.0,0.0,-0.0100470865145325,60.0,1.888196349143982,-0.0,-7.376456778729334e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
