time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430920,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.761466208146884e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001027930848067,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,7.59226968511939e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0001027929829433,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004876055172644,288.190185546875,294.1499938964844,288.1499938964844,287.1498107910156,289.0619506835937,288.1439819335937,286.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401462204754,1.0558433238827549e-08,0.0010401357430964,-0.0267087779939174,0.0,0.0,0.0,-0.0100470865145325,60.0,1.888196349143982,-0.0,-7.376456778729334e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.738114749779923e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0001025471865432,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,7.574106712127104e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001025470774038,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0004864390648435,288.1881408691406,294.1499938964844,288.1499938964844,287.13970947265625,289.04522705078125,288.14605712890625,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376572608947,1.026736207165868e-08,0.0010376470163464,-0.0259468164294958,0.0,0.0,0.0,-0.0099027901887893,60.0,1.8601881265640257,-0.0,-7.341193963839032e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.738114749779923e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0001025471865432,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,7.574106712127104e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001025470774038,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0004864390648435,288.1881408691406,294.1499938964844,288.1499938964844,287.13970947265625,289.04522705078125,288.14605712890625,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376572608947,1.026736207165868e-08,0.0010376470163464,-0.0259468164294958,0.0,0.0,0.0,-0.0099027901887893,60.0,1.8601881265640257,-0.0,-7.341193963839032e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.724956908030435e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0001024086232064,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,7.563873077742755e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.000102408521343,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0004857818130403,288.1871643066406,294.1499938964844,288.1499938964844,287.1346740722656,289.0370178222656,288.14678955078125,286.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362548055127,1.0103359926461053e-08,0.0010362446773797,-0.0255174748599529,0.0,0.0,0.0,-0.0098214885219931,60.0,1.8459422588348389,-0.0,-7.321362716083969e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.710701851872729e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0001022585129248,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,7.552785973530263e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0001022584110614,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0004850697587244,288.1861877441406,294.1499938964844,288.1499938964844,287.129638671875,289.02886962890625,288.1473999023437,286.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.925688715384242e-09,0.0010347255738452,-0.0250523332506418,0.0,0.0,0.0,-0.0097334096208214,60.0,1.831594944000244,-0.0,-7.299908588720427e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.67995947576128e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001019347764668,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,7.52887426642701e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001019346746033,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004835340951103,288.18426513671875,294.1499938964844,288.1499938964844,287.1195373535156,289.0128173828125,288.14825439453125,286.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542526768768766e-09,0.001031449297443,-0.024049162864685,0.0,0.0,0.0,-0.0095434598624706,60.0,1.802734136581421,-0.0,-7.253748179891772e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.67995947576128e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001019347764668,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,7.52887426642701e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0001019346746033,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004835340951103,288.18426513671875,294.1499938964844,288.1499938964844,287.1195373535156,289.0128173828125,288.14825439453125,286.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542526768768766e-09,0.001031449297443,-0.024049162864685,0.0,0.0,0.0,-0.0095434598624706,60.0,1.802734136581421,-0.0,-7.253748179891772e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,9.64695427683182e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0001015872112475,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.50320396036841e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.00010158711666,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004818854213226,288.1824035644531,294.1499938964844,288.1499938964844,287.1094665527344,288.99713134765625,288.1488037109375,286.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.13117670364727e-09,0.0010279319249093,-0.0229721143841743,0.0,0.0,0.0,-0.0093395365402102,60.0,1.7738038301467896,-0.0,-7.204354091072673e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,9.64695427683182e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0001015872112475,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.50320396036841e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.00010158711666,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004818854213226,288.1824035644531,294.1499938964844,288.1499938964844,287.1094665527344,288.99713134765625,288.1488037109375,286.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.13117670364727e-09,0.0010279319249093,-0.0229721143841743,0.0,0.0,0.0,-0.0093395365402102,60.0,1.7738038301467896,-0.0,-7.204354091072673e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.612884605303408e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0001012284410535,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,7.476704922737554e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.000101228346466,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004801835748367,288.1806030273437,294.1499938964844,288.1499938964844,287.099365234375,288.9817810058594,288.149169921875,286.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,1.744963765144348,-0.0,-7.153545311666677e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.612884605303408e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0001012284410535,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,7.476704922737554e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.000101228346466,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004801835748367,288.1806030273437,294.1499938964844,288.1499938964844,287.099365234375,288.9817810058594,288.149169921875,286.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656879925491e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,1.744963765144348,-0.0,-7.153545311666677e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,9.578748722560704e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0001008689723676,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,7.450154225807637e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0001008688777801,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.000478478410514,288.1788330078125,294.1499938964844,288.1499938964844,287.0892639160156,288.9667663574219,288.1494140625,286.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206716833636,8.281134000753811e-09,0.0010206633014604,-0.0207461807876825,0.0,0.0,0.0,-0.0089181344956159,60.0,1.716419339179993,-0.0,-7.102818244675292e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,9.578748722560704e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0001008689723676,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,7.450154225807637e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0001008688777801,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.000478478410514,288.1788330078125,294.1499938964844,288.1499938964844,287.0892639160156,288.9667663574219,288.1494140625,286.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206716833636,8.281134000753811e-09,0.0010206633014604,-0.0207461807876825,0.0,0.0,0.0,-0.0089181344956159,60.0,1.716419339179993,-0.0,-7.102818244675292e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.561904153088108e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0001006915845209,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.437052408931777e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,0.0001006914899335,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0004776369605679,288.177978515625,294.1499938964844,288.1499938964844,287.0841979980469,288.9593811035156,288.1495056152344,286.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188763262704,8.071202373116648e-09,0.0010188681771978,-0.0201964024454355,0.0,0.0,0.0,-0.0088140629231929,60.0,1.7022783756256104,-0.0,-7.07785332565436e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,9.545435750624164e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0001005181620712,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.424243813147768e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0001005180747597,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.0004768143408,288.1771240234375,294.1499938964844,288.1499938964844,287.07916259765625,288.9520874023437,288.1495666503906,286.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171210160478,7.865961215713924e-09,0.0010171132162213,-0.0196588914841413,0.0,0.0,0.0,-0.0087123159319162,60.0,1.688263773918152,-0.0,-7.05348810470241e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,9.51373076532036e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,0.0001001842902041,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,7.399584137601778e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001001842028927,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.000475230597658,288.17547607421875,294.1499938964844,288.1499938964844,287.0690612792969,288.93768310546875,288.1496887207031,286.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137418285012,7.470824847644053e-09,0.0010137343779206,-0.0186240095645189,0.0,0.0,0.0,-0.0085164289921522,60.0,1.660586953163147,-0.0,-7.006698155009873e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049865722656,0.0,0.0,9.51373076532036e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,0.0001001842902041,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,7.399584137601778e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,0.0001001842028927,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.000475230597658,288.17547607421875,294.1499938964844,288.1499938964844,287.0690612792969,288.93768310546875,288.1496887207031,286.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137418285012,7.470824847644053e-09,0.0010137343779206,-0.0186240095645189,0.0,0.0,0.0,-0.0085164289921522,60.0,1.660586953163147,-0.0,-7.006698155009873e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.484220936428756e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.98735340544954e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,7.376631401712075e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.987344674300402e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0004737565177492,288.1738586425781,294.1499938964844,288.1499938964844,287.0589294433594,288.923583984375,288.1497802734375,286.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103045263079366e-09,0.0010105894180014,-0.0176607258617877,0.0,0.0,0.0,-0.0083341049030423,60.0,1.6335457563400269,-0.0,-6.963287546568608e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.484220936428756e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.98735340544954e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,7.376631401712075e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.987344674300402e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0004737565177492,288.1738586425781,294.1499938964844,288.1499938964844,287.0589294433594,288.923583984375,288.1497802734375,286.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.103045263079366e-09,0.0010105894180014,-0.0176607258617877,0.0,0.0,0.0,-0.0083341049030423,60.0,1.6335457563400269,-0.0,-6.963287546568608e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.45734209381044e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.959049202734604e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.355725392699242e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.959039743989706e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004724138707388,288.1723022460937,294.1499938964844,288.1499938964844,287.048828125,288.9098205566406,288.1498107910156,286.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077315382659,6.768052340788699e-09,0.0010077247861772,-0.0167832728475332,0.0,0.0,0.0,-0.0081680342555046,60.0,1.6072014570236206,-0.0,-6.923863793417695e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.45734209381044e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.959049202734604e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.355725392699242e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.959039743989706e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004724138707388,288.1723022460937,294.1499938964844,288.1499938964844,287.048828125,288.9098205566406,288.1498107910156,286.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077315382659,6.768052340788699e-09,0.0010077247861772,-0.0167832728475332,0.0,0.0,0.0,-0.0081680342555046,60.0,1.6072014570236206,-0.0,-6.923863793417695e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.4328832346946e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.933293040376157e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,7.336702401516959e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.93328430922702e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.00047119212104,288.1708068847656,294.1499938964844,288.1499938964844,287.0387268066406,288.8963317871094,288.1498718261719,286.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051245335489,6.463219293095791e-09,0.0010051181307062,-0.0159847848117351,0.0,0.0,0.0,-0.0080169141292572,60.0,1.5814704895019531,-0.0,-6.888087256129438e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.4328832346946e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.933293040376157e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,7.336702401516959e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.93328430922702e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.00047119212104,288.1708068847656,294.1499938964844,288.1499938964844,287.0387268066406,288.8963317871094,288.1498718261719,286.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051245335489,6.463219293095791e-09,0.0010051181307062,-0.0159847848117351,0.0,0.0,0.0,-0.0080169141292572,60.0,1.5814704895019531,-0.0,-6.888087256129438e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,9.421611321158708e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.921423043124378e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,7.327934872591868e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.92141431197524e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.000470629078336,288.1700439453125,294.1499938964844,288.1499938964844,287.0336608886719,288.8896789550781,288.1498718261719,286.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039230110123,6.3227290070244635e-09,0.0010039167245849,-0.0156167708337306,0.0,0.0,0.0,-0.0079472670331597,60.0,1.568849802017212,-0.0,-6.871629665283764e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.41085600061342e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.91009728750214e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,7.319569704122841e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,9.910088556353004e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,0.0004700918216258,288.1693420410156,294.1499938964844,288.1499938964844,287.0285949707031,288.8830871582031,288.14990234375,286.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002776552923,6.188679790852802e-09,0.0010027703829109,-0.0152656231075525,0.0,0.0,0.0,-0.0078808134421706,60.0,1.556397557258606,-0.0,-6.855945144934594e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,9.389923070557415e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.888053318718448e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.303288293769583e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.888045315165071e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0004690461792051,288.1679077148437,294.1499938964844,288.1499938964844,287.0184631347656,288.8701171875,288.14990234375,286.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005453368648,5.9277773800658914e-09,0.0010005393996834,-0.0145821617916226,0.0,0.0,0.0,-0.0077514722943305,60.0,1.531868815422058,-0.0,-6.825468545912372e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,9.389923070557415e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,9.888053318718448e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.303288293769583e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,9.888045315165071e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0004690461792051,288.1679077148437,294.1499938964844,288.1499938964844,287.0184631347656,288.8701171875,288.14990234375,286.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005453368648,5.9277773800658914e-09,0.0010005393996834,-0.0145821617916226,0.0,0.0,0.0,-0.0077514722943305,60.0,1.531868815422058,-0.0,-6.825468545912372e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.368857718072832e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.865869651548564e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,7.286903564818203e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.865861647995187e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0004679939011111,288.1665344238281,294.1499938964844,288.1499938964844,287.0083312988281,288.8573913574219,288.1499328613281,286.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982999181374,5.665220736972287e-09,0.000998294330202,-0.0138943474739789,0.0,0.0,0.0,-0.0076213115826249,60.0,1.5076870918273926,-0.0,-6.794867601911393e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.368857718072832e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.865869651548564e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,7.286903564818203e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.865861647995187e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0004679939011111,288.1665344238281,294.1499938964844,288.1499938964844,287.0083312988281,288.8573913574219,288.1499328613281,286.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982999181374,5.665220736972287e-09,0.000998294330202,-0.0138943474739789,0.0,0.0,0.0,-0.0076213115826249,60.0,1.5076870918273926,-0.0,-6.794867601911393e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,9.346966544399038e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,9.842817962635309e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,7.269877096405253e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,9.842809231486171e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0004669004119932,288.1651916503906,294.1499938964844,288.1499938964844,286.9981994628906,288.8449401855469,288.1499328613281,286.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959667222574,5.392387869562753e-09,0.0009959612507373,-0.0131795918568968,0.0,0.0,0.0,-0.007486056536436,60.0,1.4837615489959717,-0.0,-6.763141868759703e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,9.346966544399038e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,9.842817962635309e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,7.269877096405253e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,9.842809231486171e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,0.0004669004119932,288.1651916503906,294.1499938964844,288.1499938964844,286.9981994628906,288.8449401855469,288.1499328613281,286.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959667222574,5.392387869562753e-09,0.0009959612507373,-0.0131795918568968,0.0,0.0,0.0,-0.007486056536436,60.0,1.4837615489959717,-0.0,-6.763141868759703e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.324183338321744e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.81882549240254e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,7.252156501635909e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.818817488849164e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0004657623067032,288.16387939453125,294.1499938964844,288.1499938964844,286.9880676269531,288.8327331542969,288.14996337890625,286.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.1084345642493645e-09,0.0009935331763699,-0.0124356821179389,0.0,0.0,0.0,-0.0073452885262668,60.0,1.4599987268447876,-0.0,-6.730201818072602e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,9.324183338321744e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.81882549240254e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,7.252156501635909e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.818817488849164e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0004657623067032,288.16387939453125,294.1499938964844,288.1499938964844,286.9880676269531,288.8327331542969,288.14996337890625,286.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.1084345642493645e-09,0.0009935331763699,-0.0124356821179389,0.0,0.0,0.0,-0.0073452885262668,60.0,1.4599987268447876,-0.0,-6.730201818072602e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,9.31254544411786e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,9.806569869397208e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,7.243104482768103e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,9.806561865843832e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0004651809867937,288.16326904296875,294.1499938964844,288.1499938964844,286.9830017089844,288.82672119140625,288.14996337890625,286.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099229789339,4.963391475598655e-09,0.0009922928875312,-0.0120556866750121,0.0,0.0,0.0,-0.0072733843699097,60.0,1.448185682296753,-0.0,-6.713407429970175e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,9.300796955358236e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,9.794198558665812e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.233967335196212e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.794190555112436e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,0.0004645941371563,288.1626281738281,294.1499938964844,288.1499938964844,286.9779357910156,288.8207702636719,288.14996337890625,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910457301884,4.816976595378719e-09,0.0009910409571602,-0.0116720907390117,0.0,0.0,0.0,-0.0072008003480732,60.0,1.4364160299301147,-0.0,-6.696474486034276e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,9.277260687667876e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.769413736648858e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,7.215661025838926e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.769405733095482e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0004634184588212,288.1614074707031,294.1499938964844,288.1499938964844,286.9678039550781,288.8090515136719,288.14996337890625,286.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885370964184,4.523648566845395e-09,0.0009885326726362,-0.0109035791829228,0.0,0.0,0.0,-0.0070553845725953,60.0,1.413038969039917,-0.0,-6.662616414132573e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19140625,0.0,0.0,9.277260687667876e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.769413736648858e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,7.215661025838926e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.769405733095482e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0004634184588212,288.1614074707031,294.1499938964844,288.1499938964844,286.9678039550781,288.8090515136719,288.14996337890625,286.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885370964184,4.523648566845395e-09,0.0009885326726362,-0.0109035791829228,0.0,0.0,0.0,-0.0070553845725953,60.0,1.413038969039917,-0.0,-6.662616414132573e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,9.254068572772668e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.74499125732109e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,7.197622471721843e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.744983253767714e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.000462259951746,288.1602478027344,294.1499938964844,288.1499938964844,286.9576416015625,288.7975769042969,288.14996337890625,286.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.2346144368821115e-09,0.0009860610589385,-0.0101462984457612,0.0,0.0,0.0,-0.0069120973348617,60.0,1.389887809753418,-0.0,-6.629338145103247e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,9.254068572772668e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.74499125732109e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,7.197622471721843e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.744983253767714e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.000462259951746,288.1602478027344,294.1499938964844,288.1499938964844,286.9576416015625,288.7975769042969,288.14996337890625,286.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.2346144368821115e-09,0.0009860610589385,-0.0101462984457612,0.0,0.0,0.0,-0.0069120973348617,60.0,1.389887809753418,-0.0,-6.629338145103247e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
