time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433260,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,9.231830335920677e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.72157286014408e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,7.180326065281406e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.721564856590704e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004611491167452,288.1591186523437,294.1499938964844,288.1499938964844,286.947509765625,288.78631591796875,288.14996337890625,286.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836949175223,3.957461025549946e-09,0.0009836909594014,-0.0094201304018497,0.0,0.0,0.0,-0.0067747002467513,60.0,1.3670289516448977,-0.0,-6.597505830541196e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890563964844,0.0,0.0,9.231830335920677e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895751953125,0.0,0.0,9.72157286014408e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,7.180326065281406e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.721564856590704e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004611491167452,288.1591186523437,294.1499938964844,288.1499938964844,286.947509765625,288.78631591796875,288.14996337890625,286.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836949175223,3.957461025549946e-09,0.0009836909594014,-0.0094201304018497,0.0,0.0,0.0,-0.0067747002467513,60.0,1.3670289516448977,-0.0,-6.597505830541196e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.21107639442198e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,9.699718066258356e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,7.164183625718579e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,9.69971006270498e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0004601124092005,288.15802001953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7752685546875,288.1499938964844,286.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981482793577,3.698806150254086e-09,0.0009814790682867,-0.0087424172088503,0.0,0.0,0.0,-0.0066464734263718,60.0,1.3459080457687378,-0.0,-6.567866961404435e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.21107639442198e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,9.699718066258356e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,7.164183625718579e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,9.69971006270498e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0004601124092005,288.15802001953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7752685546875,288.1499938964844,286.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981482793577,3.698806150254086e-09,0.0009814790682867,-0.0087424172088503,0.0,0.0,0.0,-0.0066464734263718,60.0,1.3459080457687378,-0.0,-6.567866961404435e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.201342618325724e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,9.689467697171494e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.156612991821021e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.68945969361812e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,0.000459626171505,288.157470703125,294.1499938964844,288.1499938964844,286.9322814941406,288.76983642578125,288.1499938964844,286.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804453002288,3.577492524442505e-09,0.0009804416913539,-0.0084245540201663,0.0,0.0,0.0,-0.0065863328054547,60.0,1.3441771268844604,-0.0,-6.55398864068957e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.192110155709088e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,9.679745562607422e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.149432349251583e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.679738286649808e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0004591650213114,288.1569519042969,294.1499938964844,288.1499938964844,286.9271850585937,288.76446533203125,288.1499938964844,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794612415134,3.462429898348773e-09,0.0009794577490538,-0.0081230662763118,0.0,0.0,0.0,-0.0065292906947433,60.0,1.3419594764709473,-0.0,-6.540839336821591e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.175280865747482e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,9.662023512646556e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,7.136342173907906e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.662016236688942e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0004583243571687,288.15594482421875,294.1499938964844,288.1499938964844,286.9170227050781,288.7538452148437,288.1499938964844,286.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776672814041,3.2526779047969967e-09,0.0009776640217751,-0.0075734686106443,0.0,0.0,0.0,-0.0064253071323037,60.0,1.3380680084228516,-0.0,-6.516902573139306e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,9.175280865747482e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,9.662023512646556e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,7.136342173907906e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.662016236688942e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0004583243571687,288.15594482421875,294.1499938964844,288.1499938964844,286.9170227050781,288.7538452148437,288.1499938964844,286.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776672814041,3.2526779047969967e-09,0.0009776640217751,-0.0075734686106443,0.0,0.0,0.0,-0.0064253071323037,60.0,1.3380680084228516,-0.0,-6.516902573139306e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.160812624031678e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.646787657402456e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,7.12508917786181e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.646780381444842e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.000457601621747,288.1549377441406,294.1499938964844,288.1499938964844,286.9068603515625,288.7434387207031,288.1499938964844,286.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072342602550293e-09,0.0009761218680068,-0.0071009439416229,0.0,0.0,0.0,-0.0063359066843986,60.0,1.334744215011597,-0.0,-6.496357940477537e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,9.160812624031678e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.646787657402456e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,7.12508917786181e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.646780381444842e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.000457601621747,288.1549377441406,294.1499938964844,288.1499938964844,286.9068603515625,288.7434387207031,288.1499938964844,286.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072342602550293e-09,0.0009761218680068,-0.0071009439416229,0.0,0.0,0.0,-0.0063359066843986,60.0,1.334744215011597,-0.0,-6.496357940477537e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.14887132239528e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,9.634212619857864e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.115801417967305e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.634205343900248e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0004570051387418,288.15399169921875,294.1499938964844,288.1499938964844,286.8966979980469,288.73321533203125,288.1499938964844,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748518350534,2.923492115058934e-09,0.0009748489246703,-0.0067109134979546,0.0,0.0,0.0,-0.0062621142715215,60.0,1.3318514823913574,-0.0,-6.479424285998904e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.14887132239528e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,9.634212619857864e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.115801417967305e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.634205343900248e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0004570051387418,288.15399169921875,294.1499938964844,288.1499938964844,286.8966979980469,288.73321533203125,288.1499938964844,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748518350534,2.923492115058934e-09,0.0009748489246703,-0.0067109134979546,0.0,0.0,0.0,-0.0062621142715215,60.0,1.3318514823913574,-0.0,-6.479424285998904e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.139579196926206e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.624426456866786e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.108573481673375e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,9.624419908504932e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0004565409617498,288.153076171875,294.1499938964844,288.1499938964844,286.88653564453125,288.7231750488281,288.1499938964844,286.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738610242493,2.807646559688237e-09,0.0009738582302816,-0.0064073638059198,0.0,0.0,0.0,-0.0062046842649579,60.0,1.329366683959961,-0.0,-6.466260771276211e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.139579196926206e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,9.624426456866786e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.108573481673375e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,9.624419908504932e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0004565409617498,288.153076171875,294.1499938964844,288.1499938964844,286.88653564453125,288.7231750488281,288.1499938964844,286.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738610242493,2.807646559688237e-09,0.0009738582302816,-0.0064073638059198,0.0,0.0,0.0,-0.0062046842649579,60.0,1.329366683959961,-0.0,-6.466260771276211e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.135947038885206e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.62060148594901e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,7.105748227331787e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.620594937587156e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004563594993669,288.1526184082031,294.1499938964844,288.1499938964844,286.8814392089844,288.7182312011719,288.1499938964844,286.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734736522659,2.7623570098000982e-09,0.0009734708582982,-0.0062886914238333,0.0,0.0,0.0,-0.006182231940329,60.0,1.3282723426818848,-0.0,-6.461118573497515e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,9.133031562669204e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,9.617531759431586e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,7.103481038939208e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,9.617524483473971e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0004562138929031,288.1521911621094,294.1499938964844,288.1499938964844,286.8763427734375,288.7133178710937,288.1499938964844,286.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731626487337,2.726001202546513e-09,0.0009731599129736,-0.0061934278346598,0.0,0.0,0.0,-0.0061642085202038,60.0,1.327285885810852,-0.0,-6.45699174128822e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,9.129344107350336e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.613648580852896e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.100612856447697e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.613642032491045e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0004560296947602,288.1513366699219,294.1499938964844,288.1499938964844,286.8661804199219,288.7036437988281,288.1499938964844,286.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727691067382,2.679992006093812e-09,0.0009727664291858,-0.0060728685930371,0.0,0.0,0.0,-0.0061413990333676,60.0,1.3256207704544067,-0.0,-6.451771383808591e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,9.129344107350336e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.613648580852896e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.100612856447697e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.613642032491045e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0004560296947602,288.1513366699219,294.1499938964844,288.1499938964844,286.8661804199219,288.7036437988281,288.1499938964844,286.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727691067382,2.679992006093812e-09,0.0009727664291858,-0.0060728685930371,0.0,0.0,0.0,-0.0061413990333676,60.0,1.3256207704544067,-0.0,-6.451771383808591e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.128591773333028e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,9.612856229068711e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,7.100027869455516e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.61284968070686e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.000455992121715,288.1509094238281,294.1499938964844,288.1499938964844,286.8608703613281,288.6986694335937,288.1499938964844,286.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726885473355,2.6705859745845832e-09,0.0009726859279908,-0.0060482216067612,0.0,0.0,0.0,-0.0061367359012365,60.0,1.324942708015442,-0.0,-6.45070414861948e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,9.12859759409912e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,9.612862049834804e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,7.100032235030085e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,9.61285550147295e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,0.0004559923836495,288.1505126953125,294.1499938964844,288.1499938964844,286.8559875488281,288.694091796875,288.1499938964844,286.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.6706228339890004e-09,0.0009726862190291,-0.0060483184643089,0.0,0.0,0.0,-0.0061367540620267,60.0,1.324397325515747,-0.0,-6.450708411875894e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.1299727500882e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.614310692995788e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,7.10110180079937e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,9.614304144633934e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0004560610977932,288.14971923828125,294.1499938964844,288.1483459472656,286.8450622558594,288.6847229003906,288.14990234375,286.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728348231874,2.6876936232156368e-09,0.000972832145635,-0.0060930498875677,0.0,0.0,0.0,-0.0061452165246009,60.0,1.3230321407318115,-0.0,-6.45264464083084e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,9.1299727500882e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.614310692995788e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,7.10110180079937e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,9.614304144633934e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0004560610977932,288.14971923828125,294.1499938964844,288.1483459472656,286.8450622558594,288.6847229003906,288.14990234375,286.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728348231874,2.6876936232156368e-09,0.000972832145635,-0.0060930498875677,0.0,0.0,0.0,-0.0061452165246009,60.0,1.3230321407318115,-0.0,-6.45264464083084e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.132375271292403e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.616840543458238e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,7.102970266714692e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.616833995096384e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0004561810928862,288.1489562988281,294.1499938964844,288.1434936523437,286.832763671875,288.6754455566406,288.1495361328125,286.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730902384035,2.717560176890288e-09,0.0009730875026434,-0.0061713093891739,0.0,0.0,0.0,-0.0061600226908922,60.0,1.3203768730163574,-0.0,-6.456033929680416e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.132375271292403e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.616840543458238e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,7.102970266714692e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.616833995096384e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.0004561810928862,288.1489562988281,294.1499938964844,288.1434936523437,286.832763671875,288.6754455566406,288.1495361328125,286.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730902384035,2.717560176890288e-09,0.0009730875026434,-0.0061713093891739,0.0,0.0,0.0,-0.0061600226908922,60.0,1.3203768730163574,-0.0,-6.456033929680416e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.133949788520113e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.618498006602748e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,7.104194810381159e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,9.618491458240896e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.0004562597605399,288.1485595703125,294.1499938964844,288.1399230957031,286.8260803222656,288.6708374023437,288.1491394042969,286.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732577018439,2.7371442890000704e-09,0.0009732549078762,-0.0062226261943578,0.0,0.0,0.0,-0.0061697312630712,60.0,1.318293213844299,-0.0,-6.458256507357873e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,9.135771688306704e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.620417404221372e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,7.105611439328641e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.620410855859518e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0004563507682178,288.148193359375,294.1499938964844,288.1356506347656,286.8191223144531,288.6662292480469,288.1485595703125,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734515333548,2.7598157092967313e-09,0.0009734487975947,-0.0062820324674248,0.0,0.0,0.0,-0.0061809704639017,60.0,1.3157637119293213,-0.0,-6.460830093146798e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.140123438555749e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.624999074731022e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,7.108995487214997e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.62499252636917e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0004565681156236,288.1474914550781,294.1499938964844,288.12506103515625,286.8042297363281,288.656982421875,288.14678955078125,286.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139637286983543e-09,0.0009739118395373,-0.0064239166676998,0.0,0.0,0.0,-0.0062078139744699,60.0,1.309479832649231,-0.0,-6.46697841943933e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,9.140123438555749e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,9.624999074731022e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,7.108995487214997e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.62499252636917e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0004565681156236,288.1474914550781,294.1499938964844,288.12506103515625,286.8042297363281,288.656982421875,288.14678955078125,286.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139637286983543e-09,0.0009739118395373,-0.0064239166676998,0.0,0.0,0.0,-0.0062078139744699,60.0,1.309479832649231,-0.0,-6.46697841943933e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.14541888050735e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,9.630575368646532e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,7.113114406820387e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,9.63056882028468e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0004568326403386,288.1468200683594,294.1499938964844,288.11187744140625,286.7882385253906,288.6476745605469,288.1439208984375,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.87987678149193e-09,0.0009744754643179,-0.0065966290421783,0.0,0.0,0.0,-0.0062404898926615,60.0,1.301450252532959,-0.0,-6.474466829331504e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.14541888050735e-05,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,9.630575368646532e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,7.113114406820387e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,9.63056882028468e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0004568326403386,288.1468200683594,294.1499938964844,288.11187744140625,286.7882385253906,288.6476745605469,288.1439208984375,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.87987678149193e-09,0.0009744754643179,-0.0065966290421783,0.0,0.0,0.0,-0.0062404898926615,60.0,1.301450252532959,-0.0,-6.474466829331504e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.151548147201538e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.637029870646074e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,7.1178816142492e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,9.637023322284222e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.000457138812635,288.14617919921875,294.1499938964844,288.0963134765625,286.7712097167969,288.6382751464844,288.13995361328125,286.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956181521795997e-09,0.0009751279139891,-0.0067965700291097,0.0,0.0,0.0,-0.0062783174216747,60.0,1.2920386791229248,-0.0,-6.483141135049665e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,9.151548147201538e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.637029870646074e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,7.1178816142492e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,9.637023322284222e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.000457138812635,288.14617919921875,294.1499938964844,288.0963134765625,286.7712097167969,288.6382751464844,288.13995361328125,286.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956181521795997e-09,0.0009751279139891,-0.0067965700291097,0.0,0.0,0.0,-0.0062783174216747,60.0,1.2920386791229248,-0.0,-6.483141135049665e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.158532338915391e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.644384408602492e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,7.123313844203949e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.644377860240638e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0004574876802507,288.1455383300781,294.1499938964844,288.07861328125,286.7532043457031,288.62872314453125,288.1344299316406,286.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.043136631575294e-09,0.0009758714586496,-0.0070244167000055,0.0,0.0,0.0,-0.0063214246183633,60.0,1.2810804843902588,-0.0,-6.493033311016917e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.158532338915391e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,9.644384408602492e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,7.123313844203949e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.644377860240638e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0004574876802507,288.1455383300781,294.1499938964844,288.07861328125,286.7532043457031,288.62872314453125,288.1344299316406,286.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874485448,3.043136631575294e-09,0.0009758714586496,-0.0070244167000055,0.0,0.0,0.0,-0.0063214246183633,60.0,1.2810804843902588,-0.0,-6.493033311016917e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,9.162313654087484e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.648366540204734e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,7.126254786271602e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,9.64835999184288e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,0.0004576765932142,288.1452331542969,294.1499938964844,288.06903076171875,286.7438659667969,288.6239013671875,288.1310729980469,286.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762771660462,3.090221856183461e-09,0.0009762740810401,-0.0071477931924164,0.0,0.0,0.0,-0.0063447668217122,60.0,1.2751357555389404,-0.0,-6.498392934872754e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,9.16628705454059e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,9.652550215832888e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,7.129344885470346e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,9.652544395066798e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,0.0004578750522341,288.1449584960937,294.1499938964844,288.0589904785156,286.7343139648437,288.6190185546875,288.1272888183594,286.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767002193257,3.1396925059823393e-09,0.000976697076112,-0.0072774188593029,0.0,0.0,0.0,-0.0063692913390696,60.0,1.268886685371399,-0.0,-6.504026828224596e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.17477227631025e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.661485819378868e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,7.135944906622171e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.661479271017016e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0004582989204209,288.1443786621094,294.1499938964844,288.0375671386719,286.71466064453125,288.6091003417969,288.1185302734375,286.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776038350537,3.245353097369729e-09,0.00097760069184,-0.0075542763806879,0.0,0.0,0.0,-0.0064216721802949,60.0,1.2555896043777466,-0.0,-6.516067685424788e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.17477227631025e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.661485819378868e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,7.135944906622171e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.172607421875,0.0,0.0,9.661479271017016e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0004582989204209,288.1443786621094,294.1499938964844,288.0375671386719,286.71466064453125,288.6091003417969,288.1185302734375,286.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776038350537,3.245353097369729e-09,0.00097760069184,-0.0075542763806879,0.0,0.0,0.0,-0.0064216721802949,60.0,1.2555896043777466,-0.0,-6.516067685424788e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.180145571008325e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,9.667144331615418e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.140123489079997e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.667137783253564e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0004585673159454,288.14404296875,294.1499938964844,288.02398681640625,286.7025451660156,288.6030578613281,288.1123352050781,286.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781760163605,3.312263574528629e-09,0.0009781727567315,-0.0077295983210206,0.0,0.0,0.0,-0.0064548421651124,60.0,1.2470684051513672,-0.0,-6.523698203864114e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
