time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435600,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.183865040540697e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.671060979599132e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,7.143017137423158e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.671055158833042e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0004587531439028,288.1438293457031,294.1499938964844,288.0146484375,286.6943054199219,288.5989990234375,288.10791015625,286.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.3585840775174343e-09,0.0009785689180716,-0.0078509682789444,0.0,0.0,0.0,-0.0064778057858347,60.0,1.241223692893982,-0.0,-6.528983220732698e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,9.193565347231925e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.681274968897924e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,7.150560850277543e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.681269148131832e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0004592376644723,288.143310546875,294.1499938964844,287.9903869628906,286.6733703613281,288.5885925292969,288.094970703125,286.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479375010329022e-09,0.0009796017548069,-0.0081674670800566,0.0,0.0,0.0,-0.0065376870334148,60.0,1.2258548736572266,-0.0,-6.542774855233803e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,9.193565347231925e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.681274968897924e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,7.150560850277543e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.681269148131832e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0004592376644723,288.143310546875,294.1499938964844,287.9903869628906,286.6733703613281,288.5885925292969,288.094970703125,286.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796052472665,3.479375010329022e-09,0.0009796017548069,-0.0081674670800566,0.0,0.0,0.0,-0.0065376870334148,60.0,1.2258548736572266,-0.0,-6.542774855233803e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.203694207826628e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,9.691941522760315e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,7.158439257182181e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.691935701994224e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0004597436345648,288.142822265625,294.1499938964844,287.9649963378906,286.6518859863281,288.57794189453125,288.080322265625,286.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605519660609957e-09,0.0009806804591789,-0.0084979906678199,0.0,0.0,0.0,-0.0066002225503325,60.0,1.2098265886306765,-0.0,-6.557193898970581e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.203694207826628e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,9.691941522760315e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,7.158439257182181e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.691935701994224e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0004597436345648,288.142822265625,294.1499938964844,287.9649963378906,286.6518859863281,288.57794189453125,288.080322265625,286.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605519660609957e-09,0.0009806804591789,-0.0084979906678199,0.0,0.0,0.0,-0.0066002225503325,60.0,1.2098265886306765,-0.0,-6.557193898970581e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,9.208919800585136e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.697444329503924e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,7.162502879509702e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,9.697437781142072e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0004600046377163,288.1426086425781,294.1499938964844,287.9519348144531,286.6409912109375,288.572509765625,288.07208251953125,286.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705891659494227e-09,0.0009812369244173,-0.0086684850975871,0.0,0.0,0.0,-0.0066324803046882,60.0,1.2014992237091064,-0.0,-6.564637544670404e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,9.214218152919784e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.70302353380248e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,7.166623981902376e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.703017713036388e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,0.0004602693079505,288.1423645019531,294.1499938964844,287.93865966796875,286.6299743652344,288.5670166015625,288.0633850097656,286.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736572828927365e-09,0.0009818010730668,-0.0088413739576935,0.0,0.0,0.0,-0.0066651911474764,60.0,1.1930391788482666,-0.0,-6.572190613951534e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.225018584402278e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.714397310744972e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,7.175024802563712e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.71439148997888e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0004608088347595,288.1419372558594,294.1499938964844,287.91162109375,286.60772705078125,288.5557861328125,288.0444641113281,286.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871087450590949e-09,0.0009829513728618,-0.0091938218101859,0.0,0.0,0.0,-0.0067318761721253,60.0,1.1757283210754397,-0.0,-6.587600864804699e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.225018584402278e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.714397310744972e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,7.175024802563712e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.71439148997888e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0004608088347595,288.1419372558594,294.1499938964844,287.91162109375,286.60772705078125,288.5557861328125,288.0444641113281,286.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871087450590949e-09,0.0009829513728618,-0.0091938218101859,0.0,0.0,0.0,-0.0067318761721253,60.0,1.1757283210754397,-0.0,-6.587600864804699e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,9.23599727684632e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.725958079798148e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,7.183563138823956e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,9.725952259032056e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0004613572382368,288.1415100097656,294.1499938964844,287.88409423828125,286.5852355957031,288.5442810058594,288.02374267578125,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007811416073537e-09,0.0009841205319389,-0.0095520559698343,0.0,0.0,0.0,-0.0067996559664607,60.0,1.158016324043274,-0.0,-6.60328325352566e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,9.23599727684632e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.725958079798148e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,7.183563138823956e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,9.725952259032056e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0004613572382368,288.1415100097656,294.1499938964844,287.88409423828125,286.5852355957031,288.5442810058594,288.02374267578125,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007811416073537e-09,0.0009841205319389,-0.0095520559698343,0.0,0.0,0.0,-0.0067996559664607,60.0,1.158016324043274,-0.0,-6.60328325352566e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.24707856029272e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,9.737627260619774e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,7.192182238213718e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,9.737621439853684e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004619107930921,288.14111328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5324401855469,288.0010986328125,286.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680737167596,60.0,1.1399779319763184,-0.0,-6.619131909246789e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.24707856029272e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,9.737627260619774e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,7.192182238213718e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,9.737621439853684e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0004619107930921,288.14111328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5324401855469,288.0010986328125,286.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136568605899,0.0,0.0,0.0,-0.0068680737167596,60.0,1.1399779319763184,-0.0,-6.619131909246789e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.258183126803488e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.749320452101529e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,7.200818799901754e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.749314631335436e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0004624654538929,288.1407470703125,294.1499938964844,287.82830810546875,286.5398254394531,288.52032470703125,287.9768371582031,286.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.2841126202119995e-09,0.0009864831808954,-0.0102759888395667,0.0,0.0,0.0,-0.0069366306997835,60.0,1.1217786073684692,-0.0,-6.635031724044893e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.258183126803488e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.749320452101529e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,7.200818799901754e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.749314631335436e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.0004624654538929,288.1407470703125,294.1499938964844,287.82830810546875,286.5398254394531,288.52032470703125,287.9768371582031,286.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.2841126202119995e-09,0.0009864831808954,-0.0102759888395667,0.0,0.0,0.0,-0.0069366306997835,60.0,1.1217786073684692,-0.0,-6.635031724044893e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,9.26373031688854e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.755161590874196e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.205132715171203e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,9.755156497703864e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,0.0004627425514627,288.1405639648437,294.1499938964844,287.8143615722656,286.5284729003906,288.51416015625,287.96417236328125,286.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198690409954e-09,0.0009870739886537,-0.0104569979012012,0.0,0.0,0.0,-0.0069708796218037,60.0,1.1126515865325928,-0.0,-6.642981986715314e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,9.269253496313468e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,9.760977991390972e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.209429168142378e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,9.760972170624882e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0004630184557754,288.1404113769531,294.1499938964844,287.80047607421875,286.5171203613281,288.5079040527344,287.951171875,286.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.421986776748099e-09,0.0009876622352749,-0.0106372246518731,0.0,0.0,0.0,-0.0070049809291958,60.0,1.1035345792770386,-0.0,-6.65090240659083e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.280222002416848e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,9.772527846507728e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,7.217959500849247e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,9.772522753337398e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0004635663353838,288.1400756835937,294.1499938964844,287.77294921875,286.4945068359375,288.4952087402344,287.9244079589844,286.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.5585881736087686e-09,0.0009888303466141,-0.0109951216727495,0.0,0.0,0.0,-0.0070727001875638,60.0,1.08538556098938,-0.0,-6.666645191444331e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.280222002416848e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,9.772527846507728e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,7.217959500849247e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,9.772522753337398e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0004635663353838,288.1400756835937,294.1499938964844,287.77294921875,286.4945068359375,288.4952087402344,287.9244079589844,286.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.5585881736087686e-09,0.0009888303466141,-0.0109951216727495,0.0,0.0,0.0,-0.0070727001875638,60.0,1.08538556098938,-0.0,-6.666645191444331e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.287597640650348e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,9.780294931260868e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,7.22369659342803e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,9.78028983809054e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0004639347607735,288.139892578125,294.1499938964844,287.7545166015625,286.4792175292969,288.4864501953125,287.9056701660156,286.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896204574033,4.6504466943986245e-09,0.0009896158007904,-0.0112357903271913,0.0,0.0,0.0,-0.0071182386018335,60.0,1.0731574296951294,-0.0,-6.67724222580546e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.291032620240004e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.78391253738664e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,7.226368325063959e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,9.78390671662055e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0004641063569579,288.1398010253906,294.1499938964844,287.7459716796875,286.4720764160156,288.4822692871094,287.8967590332031,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899863507598,4.69322758434032e-09,0.0009899816941469,-0.0113478749990463,0.0,0.0,0.0,-0.007139447145164,60.0,1.0674456357955933,-0.0,-6.68218049781899e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.301631507696584e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,9.795073128771036e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,7.234611257445067e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.795068035600708e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0004646357847377,288.1394958496094,294.1499938964844,287.7196960449219,286.449951171875,288.4690856933594,287.8684387207031,286.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911152301356,4.8252237760948455e-09,0.0009911103406921,-0.0116936992853879,0.0,0.0,0.0,-0.0072048837319016,60.0,1.0498661994934082,-0.0,-6.697428034385666e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.301631507696584e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,9.795073128771036e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,7.234611257445067e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.795068035600708e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0004646357847377,288.1394958496094,294.1499938964844,287.7196960449219,286.449951171875,288.4690856933594,287.8684387207031,286.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911152301356,4.8252237760948455e-09,0.0009911103406921,-0.0116936992853879,0.0,0.0,0.0,-0.0072048837319016,60.0,1.0498661994934082,-0.0,-6.697428034385666e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.311912435805424e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,9.805899753700942e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,7.242607534863055e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.805894660530612e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.00046514935093,288.1392517089844,294.1499938964844,287.6943664550781,286.42822265625,288.4556579589844,287.8398132324219,286.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953267573881703e-09,0.0009922053432092,-0.0120291635394096,0.0,0.0,0.0,-0.007268360350281,60.0,1.0328046083450315,-0.0,-6.712235744998908e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,9.311912435805424e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,9.805899753700942e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,7.242607534863055e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.805894660530612e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.00046514935093,288.1392517089844,294.1499938964844,287.6943664550781,286.42822265625,288.4556579589844,287.8398132324219,286.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953267573881703e-09,0.0009922053432092,-0.0120291635394096,0.0,0.0,0.0,-0.007268360350281,60.0,1.0328046083450315,-0.0,-6.712235744998908e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.31692193262279e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,9.811174822971223e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,7.24650381016545e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.811169002205132e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0004653995565604,288.1391296386719,294.1499938964844,287.6820983886719,286.4175109863281,288.4488525390625,287.8254699707031,286.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015649673367761e-09,0.0009927387582138,-0.0121925976127386,0.0,0.0,0.0,-0.0072992858476936,60.0,1.0244970321655271,-0.0,-6.719456280279702e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,9.321809193352236e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.816321835387498e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,7.250305498018861e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.816316014621408e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0004656437085941,288.1390380859375,294.1499938964844,287.670166015625,286.4069519042969,288.4419860839844,287.8111572265625,286.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076520981361909e-09,0.0009932592511177,-0.0123520735651254,0.0,0.0,0.0,-0.0073294625617563,60.0,1.0163569450378418,-0.0,-6.726504864218441e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.33115661609918e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.826164750847964e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,7.257574907271191e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.826158930081874e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0004661106213461,288.1388244628906,294.1499938964844,287.6473083496094,286.3862609863281,288.4281616210937,287.7828063964844,286.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942598408088,5.192925645047808e-09,0.0009942547185346,-0.0126570370048284,0.0,0.0,0.0,-0.0073871696367859,60.0,1.0006784200668335,-0.0,-6.739995228599582e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,9.33115661609918e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.826164750847964e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,7.257574907271191e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.826158930081874e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0004661106213461,288.1388244628906,294.1499938964844,287.6473083496094,286.3862609863281,288.4281616210937,287.7828063964844,286.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942598408088,5.192925645047808e-09,0.0009942547185346,-0.0126570370048284,0.0,0.0,0.0,-0.0073871696367859,60.0,1.0006784200668335,-0.0,-6.739995228599582e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.339855023426936e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.83532445388846e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.26434082025662e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,9.835319360718132e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0004665451415348,288.1386108398437,294.1499938964844,287.6260070800781,286.3662414550781,288.4141845703125,287.75506591796875,286.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301254102363373e-09,0.0009951810352504,-0.0129408398643136,0.0,0.0,0.0,-0.0074408729560673,60.0,0.9858883619308472,-0.0,-6.7525611768815e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.339855023426936e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.83532445388846e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,7.26434082025662e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,9.835319360718132e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0004665451415348,288.1386108398437,294.1499938964844,287.6260070800781,286.3662414550781,288.4141845703125,287.75506591796875,286.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301254102363373e-09,0.0009951810352504,-0.0129408398643136,0.0,0.0,0.0,-0.0074408729560673,60.0,0.9858883619308472,-0.0,-6.7525611768815e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.347710874862968e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.843597217695788e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,7.27045044186525e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,9.843592124525458e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0004669375775847,288.1384582519531,294.1499938964844,287.6064758300781,286.3469543457031,288.40008544921875,287.7282409667969,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399080293955194e-09,0.000996017595753,-0.0131971258670091,0.0,0.0,0.0,-0.0074893697164952,60.0,0.9721216559410096,-0.0,-6.763919913055362e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.347710874862968e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.843597217695788e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,7.27045044186525e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,9.843592124525458e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0004669375775847,288.1384582519531,294.1499938964844,287.6064758300781,286.3469543457031,288.40008544921875,287.7282409667969,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399080293955194e-09,0.000996017595753,-0.0131971258670091,0.0,0.0,0.0,-0.0074893697164952,60.0,0.9721216559410096,-0.0,-6.763919913055362e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,9.354542999062689e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.850791684584692e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.275764073710889e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.850786591414362e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0004672788199968,288.1383056640625,294.1499938964844,287.5888977050781,286.3285217285156,288.3858947753906,287.70263671875,286.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150022994072e-09,0.0009967450750991,-0.0134199894964694,0.0,0.0,0.0,-0.0075315427966415,60.0,0.9595059752464294,-0.0,-6.77380427305252e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,9.354542999062689e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.850791684584692e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.275764073710889e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.850786591414362e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0004672788199968,288.1383056640625,294.1499938964844,287.5888977050781,286.3285217285156,288.3858947753906,287.70263671875,286.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150022994072e-09,0.0009967450750991,-0.0134199894964694,0.0,0.0,0.0,-0.0075315427966415,60.0,0.9595059752464294,-0.0,-6.77380427305252e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.35752541408874e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.853931260295212e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,7.27808364899829e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,9.853926894720644e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0004674278025049,288.13824462890625,294.1499938964844,287.5809020996094,286.3196716308594,288.3787841796875,287.6903686523437,286.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521278101383586e-09,0.0009970625396817,-0.0135172568261623,0.0,0.0,0.0,-0.007549948990345,60.0,0.9536678194999696,-0.0,-6.778120820172262e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,9.360176045447588e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.856723045231774e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,7.28014565538615e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,9.856718679657206e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0004675602249335,288.13818359375,294.1499938964844,287.573486328125,286.31103515625,288.3716735839844,287.67852783203125,286.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973504347726,5.554285920084112e-09,0.0009973448468372,-0.0136037282645702,0.0,0.0,0.0,-0.0075663123279809,60.0,0.9481712579727172,-0.0,-6.781959172030838e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.364390280097724e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.861160651780664e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,7.283422746695578e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,9.861155558610336e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.0004677707329392,288.1380615234375,294.1499938964844,287.5604553222656,286.2945861816406,288.3574523925781,287.6562194824219,286.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606737740748713e-09,0.0009977933950722,-0.0137411393225193,0.0,0.0,0.0,-0.0075923153199255,60.0,0.9382535815238952,-0.0,-6.788061313045547e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.364390280097724e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.861160651780664e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,7.283422746695578e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,9.861155558610336e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.0004677707329392,288.1380615234375,294.1499938964844,287.5604553222656,286.2945861816406,288.3574523925781,287.6562194824219,286.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606737740748713e-09,0.0009977933950722,-0.0137411393225193,0.0,0.0,0.0,-0.0075923153199255,60.0,0.9382535815238952,-0.0,-6.788061313045547e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
