time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437940,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.366570884594694e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.8634569440037e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,7.285118772415444e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,9.863451850833373e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0004678796394728,288.13800048828125,294.1499938964844,287.5522766113281,286.2828369140625,288.3466796875,287.6405334472656,286.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980311151593,5.6338689269352934e-09,0.0009980254108086,-0.0138122150674462,0.0,0.0,0.0,-0.0076057654805481,60.0,0.9317010641098022,-0.0,-6.791218254420528e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.36705691856332e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.86396917141974e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,7.285497122211382e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,9.86396407824941e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0004679039411712,288.1379699707031,294.1499938964844,287.54998779296875,286.2792663574219,288.3432922363281,287.6358337402344,286.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980828035622,5.6399169778842415e-09,0.0009980772156268,-0.0138280596584081,0.0,0.0,0.0,-0.0076087638735771,60.0,0.9298245906829834,-0.0,-6.791922402271666e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,9.3686358013656e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,9.86563100013882e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,7.286724576260895e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.865625906968488e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0004679827834479,288.1379089355469,294.1499938964844,287.5417785644531,286.2650451660156,288.3291931152344,287.6176147460937,286.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250558041,5.659532398283318e-09,0.0009982449701055,-0.0138794463127851,0.0,0.0,0.0,-0.0076184882782399,60.0,0.922921359539032,-0.0,-6.794206086624399e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,9.3686358013656e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,9.86563100013882e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,7.286724576260895e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.865625906968488e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0004679827834479,288.1379089355469,294.1499938964844,287.5417785644531,286.2650451660156,288.3291931152344,287.6176147460937,286.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250558041,5.659532398283318e-09,0.0009982449701055,-0.0138794463127851,0.0,0.0,0.0,-0.0076184882782399,60.0,0.922921359539032,-0.0,-6.794206086624399e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.369742474518716e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.866796608548611e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,7.287585322046652e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.866792242974044e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0004680380807258,288.1378479003906,294.1499938964844,287.5351867675781,286.25177001953125,288.31524658203125,287.6017150878906,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368137516,5.6732765152389675e-09,0.0009983624331653,-0.0139154521748423,0.0,0.0,0.0,-0.0076253018341958,60.0,0.9173404574394226,-0.0,-6.795806228865331e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,9.369742474518716e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.866796608548611e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,7.287585322046652e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.866792242974044e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0004680380807258,288.1378479003906,294.1499938964844,287.5351867675781,286.25177001953125,288.31524658203125,287.6017150878906,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368137516,5.6732765152389675e-09,0.0009983624331653,-0.0139154521748423,0.0,0.0,0.0,-0.0076253018341958,60.0,0.9173404574394226,-0.0,-6.795806228865331e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.370139741804452e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.867214976111428e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,7.287894550245255e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.867210610536858e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0004680579295381,288.1378479003906,294.1499938964844,287.5325012207031,286.2455139160156,288.3083190917969,287.59454345703125,286.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984102798625,5.678203685022254e-09,0.0009984045755118,-0.0139283603057265,0.0,0.0,0.0,-0.0076277442276477,60.0,0.9149482846260072,-0.0,-6.796379636853089e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,9.37042204895988e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.867511835182086e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,7.288113556569442e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.867507469607516e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0004680720157921,288.1378173828125,294.1499938964844,287.5301513671875,286.23944091796875,288.3014221191406,287.5878601074219,286.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984401986002,5.681694226211675e-09,0.0009984344942495,-0.0139375040307641,0.0,0.0,0.0,-0.0076294750906527,60.0,0.9128010272979736,-0.0,-6.796786067297944e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.3706366897095e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.867738117463888e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,7.288280903594568e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.867733024293555e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0004680827260017,288.1378173828125,294.1499938964844,287.52655029296875,286.2279052734375,288.2878112792969,287.5758972167969,286.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684320569798729e-09,0.0009984569624066,-0.0139443837106227,0.0,0.0,0.0,-0.007630777079612,60.0,0.9092403650283812,-0.0,-6.797091600674321e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,9.3706366897095e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,9.867738117463888e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,7.288280903594568e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.867733024293555e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0004680827260017,288.1378173828125,294.1499938964844,287.52655029296875,286.2279052734375,288.2878112792969,287.5758972167969,286.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684320569798729e-09,0.0009984569624066,-0.0139443837106227,0.0,0.0,0.0,-0.007630777079612,60.0,0.9092403650283812,-0.0,-6.797091600674321e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.370424959342928e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,9.867514745565133e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,7.288115739356726e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,9.867510379990564e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0004680721613112,288.1378173828125,294.1499938964844,287.52423095703125,286.2171325683594,288.2743530273437,287.5658264160156,286.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681638715060444e-09,0.0009984340285882,-0.0139373587444424,0.0,0.0,0.0,-0.0076294476166367,60.0,0.9065880179405212,-0.0,-6.796779672413322e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.370424959342928e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,9.867514745565133e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,7.288115739356726e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,9.867510379990564e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0004680721613112,288.1378173828125,294.1499938964844,287.52423095703125,286.2171325683594,288.2743530273437,287.5658264160156,286.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681638715060444e-09,0.0009984340285882,-0.0139373587444424,0.0,0.0,0.0,-0.0076294476166367,60.0,0.9065880179405212,-0.0,-6.796779672413322e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.369772305944934e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.866827167570592e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,7.287607877515256e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.866822801996022e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0004680395359173,288.1378173828125,294.1499938964844,287.5231018066406,286.20703125,288.2611389160156,287.557373046875,286.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983697673305,5.673457703636586e-09,0.0009983640629798,-0.0139159271493554,0.0,0.0,0.0,-0.0076253921724855,60.0,0.90472811460495,-0.0,-6.795826834604668e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.369772305944934e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.866827167570592e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,7.287607877515256e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.866822801996022e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0004680395359173,288.1378173828125,294.1499938964844,287.5231018066406,286.20703125,288.2611389160156,287.557373046875,286.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983697673305,5.673457703636586e-09,0.0009983640629798,-0.0139159271493554,0.0,0.0,0.0,-0.0076253921724855,60.0,0.90472811460495,-0.0,-6.795826834604668e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.368700557388364e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.865698666544632e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,7.286774780368432e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,9.865694300970064e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,0.0004679860139731,288.13787841796875,294.1499938964844,287.5230407714844,286.1975402832031,288.24810791015625,287.5505676269531,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982552146539,5.660062640799879e-09,0.0009982495103031,-0.0138808349147439,0.0,0.0,0.0,-0.0076187513768672,60.0,0.9036278128623962,-0.0,-6.794267193299677e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.368700557388364e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.865698666544632e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,7.286774780368432e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,9.865694300970064e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,0.0004679860139731,288.13787841796875,294.1499938964844,287.5230407714844,286.1975402832031,288.24810791015625,287.5505676269531,286.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982552146539,5.660062640799879e-09,0.0009982495103031,-0.0138808349147439,0.0,0.0,0.0,-0.0076187513768672,60.0,0.9036278128623962,-0.0,-6.794267193299677e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.368003520648926e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,9.86496525001712e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,7.286232721526176e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.864960884442552e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0004679512348957,288.13787841796875,294.1499938964844,287.5233764648437,286.1929931640625,288.24169921875,287.5477600097656,286.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651360712732867e-09,0.0009981751209124,-0.0138580380007624,0.0,0.0,0.0,-0.0076144374907016,60.0,0.903348743915558,-0.0,-6.793254669901216e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.36719952733256e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.86411832855083e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,7.285606989171356e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.864113962976262e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.0004679110716097,288.1379089355469,294.1499938964844,287.52392578125,286.1885681152344,288.2353515625,287.5452880859375,286.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641320299787367e-09,0.0009980893228203,-0.0138317365199327,0.0,0.0,0.0,-0.0076094600372016,60.0,0.9032195806503296,-0.0,-6.792085827100891e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.365261939819902e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,9.862078150035812e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.284100138349459e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.862073784461244e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004678142431657,288.13800048828125,294.1499938964844,287.5256652832031,286.1800537109375,288.2228698730469,287.5413818359375,286.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.6171316487052544e-09,0.0009978824527934,-0.0137683684006333,0.0,0.0,0.0,-0.0075974687933921,60.0,0.9033883810043336,-0.0,-6.78927065678181e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.365261939819902e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,9.862078150035812e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,7.284100138349459e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.862073784461244e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004678142431657,288.13800048828125,294.1499938964844,287.5256652832031,286.1800537109375,288.2228698730469,287.5413818359375,286.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.6171316487052544e-09,0.0009978824527934,-0.0137683684006333,0.0,0.0,0.0,-0.0075974687933921,60.0,0.9033883810043336,-0.0,-6.78927065678181e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.363334538647904e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.860048157861456e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,7.282600563485175e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,9.860043792286888e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0004677179676946,288.1380615234375,294.1499938964844,287.5276794433594,286.1732177734375,288.2125549316406,287.5390625,286.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.593080665278194e-09,0.000997676863335,-0.0137053607031703,0.0,0.0,0.0,-0.0075855455361306,60.0,0.9039125442504884,-0.0,-6.78647182894565e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,9.36293145059608e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,9.85962396953255e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,7.282287697307765e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,9.85961960395798e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0004676978569477,288.1380615234375,294.1499938964844,287.5281066894531,286.17193603515625,288.21063232421875,287.5386962890625,286.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588053575422691e-09,0.0009976337896659,-0.0136921908706426,0.0,0.0,0.0,-0.0075830537825822,60.0,0.9040489196777344,-0.0,-6.78588705227412e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.360177500639112e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.856723772827536e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.28014565538615e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.856719407252967e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0004675602831412,288.13818359375,294.1499938964844,287.5311889648437,286.16412353515625,288.1986389160156,287.5370483398437,286.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973456617444,5.5537010545947404e-09,0.000997340073809,-0.0136021962389349,0.0,0.0,0.0,-0.0075660236179828,60.0,0.90512615442276,-0.0,-6.781890959928205e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.360177500639112e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.856723772827536e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,7.28014565538615e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.856719407252967e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0004675602831412,288.13818359375,294.1499938964844,287.5311889648437,286.16412353515625,288.1986389160156,287.5370483398437,286.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973456617444,5.5537010545947404e-09,0.000997340073809,-0.0136021962389349,0.0,0.0,0.0,-0.0075660236179828,60.0,0.90512615442276,-0.0,-6.781890959928205e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.357031376566738e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.853410301730035e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,7.277698023244739e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.85340666375123e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0004674031224567,288.1383056640625,294.1499938964844,287.53472900390625,286.1565246582031,288.1869506835937,287.53643798828125,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514458667477129e-09,0.0009970045648515,-0.0134993903338909,0.0,0.0,0.0,-0.0075465692207217,60.0,0.9065616130828856,-0.0,-6.777327854479155e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.357031376566738e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.853410301730035e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,7.277698023244739e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.85340666375123e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,0.0004674031224567,288.1383056640625,294.1499938964844,287.53472900390625,286.1565246582031,288.1869506835937,287.53643798828125,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514458667477129e-09,0.0009970045648515,-0.0134993903338909,0.0,0.0,0.0,-0.0075465692207217,60.0,0.9065616130828856,-0.0,-6.777327854479155e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.355306247016416e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,9.851593495113776e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.276356336660683e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.851589857134968e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004673169460147,288.13836669921875,294.1499938964844,287.5366516113281,286.1528015136719,288.18121337890625,287.5364685058594,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492941657081474e-09,0.0009968205122277,-0.0134430220350623,0.0,0.0,0.0,-0.0075359027832746,60.0,0.9073827862739564,-0.0,-6.774826033506542e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.353481436846778e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.849672642303632e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,7.274937524925917e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,9.849668276729062e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,0.0004672258219216,288.138427734375,294.1499938964844,287.5386657714844,286.14910888671875,288.175537109375,287.53668212890625,286.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470191410950065e-09,0.0009966259822249,-0.0133834211155772,0.0,0.0,0.0,-0.007524624466896,60.0,0.9082596302032472,-0.0,-6.772182103986779e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.349549509352072e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.845531167229638e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,7.271878712344915e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.84552752925083e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004670294001698,288.1385803222656,294.1499938964844,287.5428466796875,286.1417541503906,288.16436767578125,287.53759765625,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.42115730084447e-09,0.000996206770651,-0.0132549619302153,0.0,0.0,0.0,-0.007500316016376,60.0,0.9101303219795228,-0.0,-6.76648426178872e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.349549509352072e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,9.845531167229638e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581726074219,0.0,0.0,7.271878712344915e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.84552752925083e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004670294001698,288.1385803222656,294.1499938964844,287.5428466796875,286.1417541503906,288.16436767578125,287.53759765625,286.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.42115730084447e-09,0.000996206770651,-0.0132549619302153,0.0,0.0,0.0,-0.007500316016376,60.0,0.9101303219795228,-0.0,-6.76648426178872e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,9.345250145997852e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.841004066402093e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,7.268534682225436e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.841000428423284e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004668146430049,288.13873291015625,294.1499938964844,287.5471496582031,286.13446044921875,288.1534729003906,287.5390625,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737416580319,60.0,0.9121190309524536,-0.0,-6.760257775795253e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,9.345250145997852e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.841004066402093e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,7.268534682225436e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,9.841000428423284e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004668146430049,288.13873291015625,294.1499938964844,287.5471496582031,286.13446044921875,288.1534729003906,287.5390625,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737416580319,60.0,0.9121190309524536,-0.0,-6.760257775795253e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.340609540231526e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.836116805672646e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,7.26492507965304e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.836113167693838e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0004665828018914,288.1388854980469,294.1499938964844,287.551513671875,286.1270751953125,288.142822265625,287.54107666015625,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629410803318,0.0,0.0,0.0,-0.0074450569227337,60.0,0.9141439199447632,-0.0,-6.753540304771377e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.340609540231526e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.836116805672646e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,7.26492507965304e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.836113167693838e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0004665828018914,288.1388854980469,294.1499938964844,287.551513671875,286.1270751953125,288.142822265625,287.54107666015625,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309690020993685e-09,0.0009952535619959,-0.0129629410803318,0.0,0.0,0.0,-0.0074450569227337,60.0,0.9141439199447632,-0.0,-6.753540304771377e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.335656795883553e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.8309013992548e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,7.261073187692091e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.830897761275992e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0004663354193326,288.1390686035156,294.1499938964844,287.5557556152344,286.1195678710937,288.1324462890625,287.54351806640625,286.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,0.9161206483840942,-0.0,-6.746376612909445e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.335656795883553e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578063964844,0.0,0.0,9.8309013992548e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,7.261073187692091e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.830897761275992e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0004663354193326,288.1390686035156,294.1499938964844,287.5557556152344,286.1195678710937,288.1324462890625,287.54351806640625,286.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,0.9161206483840942,-0.0,-6.746376612909445e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.333073103334756e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,9.828180918702856e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.259063568199053e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,9.828176553128289e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,0.0004662063438445,288.13916015625,294.1499938964844,287.5578308105469,286.1157531738281,288.1273498535156,287.5448608398437,286.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215734955044127e-09,0.0009944501798599,-0.012716794386506,0.0,0.0,0.0,-0.0073984796181321,60.0,0.9170634150505066,-0.0,-6.742639868662081e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.330427565146238e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,9.825394954532384e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,7.257005927385762e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.825390588957816e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004660741833504,288.1392822265625,294.1499938964844,287.559814453125,286.1118469238281,288.1223449707031,287.5462646484375,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827528935177725e-09,0.0009941681055352,-0.0126303862780332,0.0,0.0,0.0,-0.0073821288533508,60.0,0.9179647564888,-0.0,-6.73881572765822e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.324969141744076e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.81964694801718e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,7.252760406117886e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.819643310038372e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004658015677705,288.1394958496094,294.1499938964844,287.56353759765625,286.1038818359375,288.11248779296875,287.5491638183594,286.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.9196141362190248,-0.0,-6.730929413834019e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
