time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440280,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.324969141744076e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,9.81964694801718e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,7.252760406117886e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.819643310038372e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004658015677705,288.1394958496094,294.1499938964844,287.56353759765625,286.1038818359375,288.11248779296875,287.5491638183594,286.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.9196141362190248,-0.0,-6.730929413834019e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.319779928773642e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,9.814181976253168e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,7.248723704833537e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.81417833827436e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0004655423108488,288.1396789550781,294.1499938964844,287.56658935546875,286.0962219238281,288.1036682128906,287.5518798828125,286.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930381784215,5.050019069585687e-09,0.0009930331725627,-0.0122826416045427,0.0,0.0,0.0,-0.0073163267225027,60.0,0.9208840727806092,-0.0,-6.723435319599957e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.319322998635472e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,9.813701035454868e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,7.248368638101965e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.813697397476062e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0004655194934457,288.13970947265625,294.1499938964844,287.5668334960937,286.0955505371094,288.1029052734375,287.5521240234375,286.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044324513647781e-09,0.0009929843945428,-0.0122677227482199,0.0,0.0,0.0,-0.007313503883779,60.0,0.9209827780723572,-0.0,-6.722775935941172e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.313540067523718e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.807611058931798e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.243870641104877e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.80760742095299e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0004652306379284,288.13995361328125,294.1499938964844,287.569580078125,286.0868225097656,288.0935363769531,287.5550231933594,286.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.9219930768013,-0.0,-6.71443061150967e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.313540067523718e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.807611058931798e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,7.243870641104877e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.80760742095299e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0004652306379284,288.13995361328125,294.1499938964844,287.569580078125,286.0868225097656,288.0935363769531,287.5550231933594,286.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.9219930768013,-0.0,-6.71443061150967e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.307674918090925e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.801434498513116e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,7.239308615680784e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.80143086053431e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0004649376496672,288.14019775390625,294.1499938964844,287.5716247558594,286.0776062011719,288.0843505859375,287.55780029296875,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899124661505993e-09,0.0009917428251355,-0.0118873137980699,0.0,0.0,0.0,-0.007241521961987,60.0,0.9225857853889464,-0.0,-6.705972310783181e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.307674918090925e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.801434498513116e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,7.239308615680784e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.80143086053431e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0004649376496672,288.14019775390625,294.1499938964844,287.5716247558594,286.0776062011719,288.0843505859375,287.55780029296875,286.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899124661505993e-09,0.0009917428251355,-0.0118873137980699,0.0,0.0,0.0,-0.007241521961987,60.0,0.9225857853889464,-0.0,-6.705972310783181e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.304726700065656e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.798330574994908e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,7.237015961436555e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.7983269370161e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004647903842851,288.14031982421875,294.1499938964844,287.5723571777344,286.0727844238281,288.0798645019531,287.55908203125,286.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237805574774e-09,0.0009914286201819,-0.0117910401895642,0.0,0.0,0.0,-0.0072233048267662,60.0,0.9226914644241332,-0.0,-6.701723265223336e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.301777026848868e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.79522374109365e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,7.234721124405041e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.795220103114843e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004646430315915,288.14044189453125,294.1499938964844,287.5729064941406,286.0678100585937,288.0754089355469,287.560302734375,286.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607469172155e-09,0.0009911141823977,-0.0116947032511234,0.0,0.0,0.0,-0.0072050760500133,60.0,0.9226651191711426,-0.0,-6.697472088035283e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.295897325500846e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.789032628759742e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.230148185044527e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.789028990780936e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004643493448384,288.1407165527344,294.1499938964844,287.5732727050781,286.0574035644531,288.0666198730469,287.5624389648437,286.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.9221745729446412,-0.0,-6.689003839710497e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.295897325500846e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.789032628759742e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.230148185044527e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.789028990780936e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004643493448384,288.1407165527344,294.1499938964844,287.5732727050781,286.0574035644531,288.0666198730469,287.5624389648437,286.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.9221745729446412,-0.0,-6.689003839710497e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.29007728700526e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.782903362065554e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.225621811812744e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.782899724086748e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0004640585975721,288.1409912109375,294.1499938964844,287.5726318359375,286.0462951660156,288.0579833984375,287.56414794921875,286.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.679769016746604e-09,0.0009898670250549,-0.0113126132637262,0.0,0.0,0.0,-0.0071327774785459,60.0,0.9210522174835204,-0.0,-6.680626540855883e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.29007728700526e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.782903362065554e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.225621811812744e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.782899724086748e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0004640585975721,288.1409912109375,294.1499938964844,287.5726318359375,286.0462951660156,288.0579833984375,287.56414794921875,286.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.679769016746604e-09,0.0009898670250549,-0.0113126132637262,0.0,0.0,0.0,-0.0071327774785459,60.0,0.9210522174835204,-0.0,-6.680626540855883e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.284359111916274e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.776882507139816e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.221174018923193e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.77687886916101e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004637730016838,288.14129638671875,294.1499938964844,287.5708312988281,286.034423828125,288.04949951171875,287.5653076171875,286.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.9192102551460266,-0.0,-6.67240200868946e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.284359111916274e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.776882507139816e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.221174018923193e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.77687886916101e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004637730016838,288.14129638671875,294.1499938964844,287.5708312988281,286.034423828125,288.04949951171875,287.5653076171875,286.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.9192102551460266,-0.0,-6.67240200868946e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.278782090405002e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.771009354153648e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.216836820589378e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.77100571617484e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004634944198187,288.1416015625,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5658569335937,286.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538977638191e-09,0.0009886631742119,-0.0109437415376305,0.0,0.0,0.0,-0.0070629809051752,60.0,0.9165865778923036,-0.0,-6.664384244459144e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.278782090405002e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.771009354153648e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,7.216836820589378e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.77100571617484e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004634944198187,288.1416015625,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5658569335937,286.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538977638191e-09,0.0009886631742119,-0.0109437415376305,0.0,0.0,0.0,-0.0070629809051752,60.0,0.9165865778923036,-0.0,-6.664384244459144e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.27604123717174e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.7681229817681e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,7.214704965008423e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.768119343789294e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0004633574862964,288.1417541503906,294.1499938964844,287.5657653808594,286.0150146484375,288.03692626953125,287.5658569335937,286.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460438728332,60.0,0.9149508476257324,-0.0,-6.660445706074827e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.27335349842906e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,9.765292634256184e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,7.212613854790106e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.765288996277376e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0004632232303265,288.14190673828125,294.1499938964844,287.5633850097656,286.0080871582031,288.0328063964844,287.565673828125,286.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.4713059921264176e-09,0.0009880844736471,-0.0107664419338107,0.0,0.0,0.0,-0.0070294332690536,60.0,0.9130812883377076,-0.0,-6.656583906305968e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.2681213573087e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.759782551554964e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,7.208544411696494e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.759778913576156e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0004629618488252,288.1422424316406,294.1499938964844,287.5574951171875,285.9934997558594,288.0245361328125,287.5646667480469,286.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.406083053964949e-09,0.0009875267278403,-0.0105955554172396,0.0,0.0,0.0,-0.0069970991462469,60.0,0.9086214303970336,-0.0,-6.649070627418041e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.2681213573087e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.759782551554964e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,7.208544411696494e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.759778913576156e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0004629618488252,288.1422424316406,294.1499938964844,287.5574951171875,285.9934997558594,288.0245361328125,287.5646667480469,286.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.406083053964949e-09,0.0009875267278403,-0.0105955554172396,0.0,0.0,0.0,-0.0069970991462469,60.0,0.9086214303970336,-0.0,-6.649070627418041e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.263085667043924e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.754479833645746e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,7.204627763712779e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.7544769232627e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0004627103335224,286.142578125,294.1499938964844,287.54998779296875,285.97784423828125,288.01629638671875,287.56280517578125,286.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.34331770549079e-09,0.0009869899367913,-0.0104311080649495,0.0,0.0,0.0,-0.006965983659029,60.0,0.903204381465912,-0.0,-6.641844407795362e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.263085667043924e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.754479833645746e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,7.204627763712779e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.7544769232627e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0004627103335224,286.142578125,294.1499938964844,287.54998779296875,285.97784423828125,288.01629638671875,287.56280517578125,286.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.34331770549079e-09,0.0009869899367913,-0.0104311080649495,0.0,0.0,0.0,-0.006965983659029,60.0,0.903204381465912,-0.0,-6.641844407795362e-08,0.0,283.24090576171875,285.7983703613281,291.6717224121094,292.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.57485196512306e-21,-3.2874261845099215e-21,-3.2874259825615298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
