time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.0413409322500228,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.2307101041078567,292.3353576660156,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693437248468399,1.0,1.0,0.8992367386817932,1.0,-0.4921247065067291,0.2150001376867294,0.2771245837211609,0.074040949344635,0.0,0.0,0.0,33.62127685546875,60.0,-184.856674194336,-0.0,34.91852951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.0413409322500228,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891688346863,0.050000000745058,0.2307101041078567,292.3353576660156,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693437248468399,1.0,1.0,0.8992367386817932,1.0,-0.4921247065067291,0.2150001376867294,0.2771245837211609,0.074040949344635,0.0,0.0,0.0,33.62127685546875,60.0,-184.856674194336,-0.0,34.91852951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.041523527354002,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795138716697693,1.0,1.0,0.8648214340209961,1.0,-0.4942984282970428,0.2171570658683776,0.2771413624286651,0.075518399477005,0.0,0.0,0.0,39.07511138916016,60.0,-160.28367614746094,-0.0,39.71821212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.041523527354002,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956296682357788,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795138716697693,1.0,1.0,0.8648214340209961,1.0,-0.4942984282970428,0.2171570658683776,0.2771413624286651,0.075518399477005,0.0,0.0,0.0,39.07511138916016,60.0,-160.28367614746094,-0.0,39.71821212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.0416746772825717,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.049029029905796,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874818056821823,1.0,1.0,0.8188648223876953,1.0,-0.4960978925228119,0.2201437056064605,0.2759541869163513,0.0779241845011711,0.0,0.0,0.0,43.58970642089844,63.0,-142.45596313476562,-0.0,43.72261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.0416746772825717,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.049029029905796,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859284162521362,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874818056821823,1.0,1.0,0.8188648223876953,1.0,-0.4960978925228119,0.2201437056064605,0.2759541869163513,0.0779241845011711,0.0,0.0,0.0,43.58970642089844,63.0,-142.45596313476562,-0.0,43.72261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0467197075486183,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0418183878064155,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0363375507295131,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0491981022059917,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.233374610543251,292.0332336425781,291.1499938964844,285.3500061035156,284.9734802246094,291.6345520019531,296.7572631835937,292.0100402832031,1.0,0.194853663444519,1.0,1.0,0.7729082703590393,1.0,-0.4978086650371551,0.2241391092538833,0.2736695408821106,0.081344299018383,0.0,0.0,0.0,47.882102966308594,66.0,-133.64830017089844,-0.0,47.55624008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0467197075486183,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0418183878064155,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0363375507295131,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.0491981022059917,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772554934024811,0.050000000745058,0.233374610543251,292.0332336425781,291.1499938964844,285.3500061035156,284.9734802246094,291.6345520019531,296.7572631835937,292.0100402832031,1.0,0.194853663444519,1.0,1.0,0.7729082703590393,1.0,-0.4978086650371551,0.2241391092538833,0.2736695408821106,0.081344299018383,0.0,0.0,0.0,47.882102966308594,66.0,-133.64830017089844,-0.0,47.55624008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.472939670085907,0.050000000745058,0.0467979162931442,296.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.472939670085907,0.050000000745058,0.0418883897364139,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.472939670085907,0.050000000745058,0.0363983772695064,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.472939670085907,0.050000000745058,0.0492804571986198,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.472939670085907,0.050000000745058,0.2337652742862701,291.9861755371094,291.1499938964844,285.3500061035156,284.97430419921875,291.5850830078125,296.7532043457031,291.9627990722656,1.0,0.1983236968517303,1.0,1.0,0.7499299645423889,1.0,-0.4986420273780823,0.2266685217618942,0.2719734907150268,0.0835770145058631,0.0,0.0,0.0,49.97295379638672,66.0,-132.90045166015625,-0.0,49.43294906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685192406177521,0.050000000745058,0.0468745827674865,296.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685192406177521,0.050000000745058,0.0419570133090019,296.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685192406177521,0.050000000745058,0.0364580079913139,296.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685192406177521,0.050000000745058,0.0493611954152584,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685192406177521,0.050000000745058,0.2341482490301132,291.9384460449219,291.1499938964844,285.3500061035156,284.975341796875,291.534912109375,296.7494201660156,291.9146423339844,1.0,0.2016650885343551,1.0,1.0,0.7317296862602234,1.0,-0.4994589686393738,0.2291148006916046,0.2703441679477691,0.0857182517647743,0.0,0.0,0.0,52.02246856689453,69.0,-133.61526489257812,-0.0,51.27842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0470235385000705,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0420903451740741,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0365738645195961,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0495180524885654,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.2348923236131668,291.8406066894531,291.1499938964844,285.3500061035156,284.9779357910156,291.417236328125,296.7425231933594,291.81597900390625,1.0,0.2079983949661255,1.0,1.0,0.6953290700912476,1.0,-0.5010461807250977,0.2350264936685562,0.2660197019577026,0.0909753516316413,0.0,0.0,0.0,56.004005432128906,72.0,-138.32261657714844,-0.0,54.88040542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0470235385000705,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0420903451740741,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0365738645195961,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.0495180524885654,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651128768921,0.050000000745058,0.2348923236131668,291.8406066894531,291.1499938964844,285.3500061035156,284.9779357910156,291.417236328125,296.7425231933594,291.81597900390625,1.0,0.2079983949661255,1.0,1.0,0.6953290700912476,1.0,-0.5010461807250977,0.2350264936685562,0.2660197019577026,0.0909753516316413,0.0,0.0,0.0,56.004005432128906,72.0,-138.32261657714844,-0.0,54.88040542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0471671894192695,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0422189235687255,296.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0366855934262275,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0496693216264247,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.2356098741292953,291.7357177734375,291.1499938964844,285.3500061035156,284.9811096191406,291.2591857910156,296.7362670898437,291.7082824707031,1.0,0.2139233648777008,1.0,1.0,0.6589284539222717,1.0,-0.5025768876075745,0.2428031861782074,0.2597736716270447,0.0980163142085075,0.0,0.0,0.0,59.84304428100586,75.0,-152.87307739257812,-0.0,58.37461471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0471671894192695,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0422189235687255,296.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0366855934262275,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.0496693216264247,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74090576171875,0.4509613513946533,0.050000000745058,0.2356098741292953,291.7357177734375,291.1499938964844,285.3500061035156,284.9811096191406,291.2591857910156,296.7362670898437,291.7082824707031,1.0,0.2139233648777008,1.0,1.0,0.6589284539222717,1.0,-0.5025768876075745,0.2428031861782074,0.2597736716270447,0.0980163142085075,0.0,0.0,0.0,59.84304428100586,75.0,-152.87307739257812,-0.0,58.37461471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.0473062172532081,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.0423433668911457,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.036793727427721,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.0498157255351543,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.2363043576478958,291.61785888671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1034240722656,296.7304382324219,291.5879821777344,1.0,0.2195003628730774,1.0,1.0,0.6328073740005493,1.0,-0.504058301448822,0.25019571185112,0.253862589597702,0.1045860648155212,0.0,0.0,0.0,63.55747222900391,78.0,-168.03509521484375,-0.0,61.77487564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.0473062172532081,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.0423433668911457,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.036793727427721,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.0498157255351543,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236267089844,0.4438105523586273,0.050000000745058,0.2363043576478958,291.61785888671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1034240722656,296.7304382324219,291.5879821777344,1.0,0.2195003628730774,1.0,1.0,0.6328073740005493,1.0,-0.504058301448822,0.25019571185112,0.253862589597702,0.1045860648155212,0.0,0.0,0.0,63.55747222900391,78.0,-168.03509521484375,-0.0,61.77487564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.4404777884483337,0.050000000745058,0.0473768971860408,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.4404777884483337,0.050000000745058,0.0424066297709941,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.4404777884483337,0.050000000745058,0.0368486978113651,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.4404777884483337,0.050000000745058,0.0498901531100273,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592346191406,0.4404777884483337,0.050000000745058,0.2366574108600616,291.5533142089844,291.1499938964844,285.3500061035156,284.9868469238281,291.01324462890625,296.7275085449219,291.5222473144531,1.0,0.2222804427146911,1.0,1.0,0.6192244291305542,1.0,-0.5048114061355591,0.2545924186706543,0.2502189874649048,0.1085149720311164,0.0,0.0,0.0,65.44538879394531,78.0,-175.9564666748047,-0.0,63.51056289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971618652344,0.4376059472560882,0.050000000745058,0.0474412702023983,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971618652344,0.4376059472560882,0.050000000745058,0.0424642525613307,296.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971618652344,0.4376059472560882,0.050000000745058,0.0368987657129764,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971618652344,0.4376059472560882,0.050000000745058,0.0499579422175884,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971618652344,0.4376059472560882,0.050000000745058,0.2369789630174636,291.4909362792969,291.1499938964844,285.3500061035156,284.98883056640625,290.9213562011719,296.7248229980469,291.4582824707031,1.0,0.2247818708419799,1.0,1.0,0.6066862940788269,1.0,-0.5054973363876343,0.2590488791465759,0.2464484572410583,0.1125152930617332,0.0,0.0,0.0,67.16466522216797,81.0,-184.9586181640625,-0.0,65.09559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288024902344,0.4348048269748688,0.050000000745058,0.0475074909627437,296.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288024902344,0.4348048269748688,0.050000000745058,0.0425235219299793,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288024902344,0.4348048269748688,0.050000000745058,0.0369502715766429,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288024902344,0.4348048269748688,0.050000000745058,0.0500276759266853,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288024902344,0.4348048269748688,0.050000000745058,0.2373097538948059,291.4222106933594,291.1499938964844,285.3500061035156,284.9909362792969,290.8168640136719,296.7220458984375,291.38751220703125,1.0,0.2273256778717041,1.0,1.0,0.5936257839202881,1.0,-0.5062029361724854,0.2640840709209442,0.2421188801527023,0.1170516908168792,0.0,0.0,0.0,68.93305206298828,81.0,-196.12046813964844,-0.0,66.73025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.4321785271167755,0.050000000745058,0.0475729703903198,296.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.4321785271167755,0.050000000745058,0.0425821356475353,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.4321785271167755,0.050000000745058,0.0370012000203132,296.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.4321785271167755,0.050000000745058,0.0500966310501098,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35626220703125,0.4321785271167755,0.050000000745058,0.2376368343830108,291.34930419921875,291.1499938964844,285.3500061035156,284.9931030273437,290.7421264648437,296.71923828125,291.31317138671875,1.0,0.2298117876052856,1.0,1.0,0.5867230296134949,1.0,-0.5069006681442261,0.2672691643238067,0.2396315187215805,0.1197258308529853,0.0,0.0,0.0,70.68120574951172,84.0,-202.95887756347656,-0.0,68.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0477018877863884,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0426975265145301,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0371014662086963,296.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0502323843538761,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.2382808029651641,291.2040405273437,291.1499938964844,285.3500061035156,284.9975280761719,290.6126403808594,296.7135925292969,291.16973876953125,1.0,0.2346273809671402,1.0,1.0,0.5729174613952637,1.0,-0.5082743167877197,0.273701936006546,0.2345723807811737,0.1250841617584228,0.0,0.0,0.0,74.12223052978516,72.0,-200.97366333007807,-0.0,71.55137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0477018877863884,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0426975265145301,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0371014662086963,296.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.0502323843538761,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21075439453125,0.4273910224437713,0.050000000745058,0.2382808029651641,291.2040405273437,291.1499938964844,285.3500061035156,284.9975280761719,290.6126403808594,296.7135925292969,291.16973876953125,1.0,0.2346273809671402,1.0,1.0,0.5729174613952637,1.0,-0.5082743167877197,0.273701936006546,0.2345723807811737,0.1250841617584228,0.0,0.0,0.0,74.12223052978516,72.0,-200.97366333007807,-0.0,71.55137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0476880595088005,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0426851511001586,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0370907112956047,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0502178221940994,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.2382117360830307,291.062744140625,291.1499938964844,285.3500061035156,285.001953125,290.4730224609375,296.7079772949219,291.0284729003906,1.0,0.2336064577102661,1.0,1.0,0.5591119527816772,1.0,-0.5081273317337036,0.2798034250736236,0.2283239215612411,0.1304350942373275,0.0,0.0,0.0,73.74568176269531,60.0,-199.4659576416016,-0.0,71.20191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0476880595088005,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0426851511001586,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0370907112956047,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.0502178221940994,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.4278817474842071,0.050000000745058,0.2382117360830307,291.062744140625,291.1499938964844,285.3500061035156,285.001953125,290.4730224609375,296.7079772949219,291.0284729003906,1.0,0.2336064577102661,1.0,1.0,0.5591119527816772,1.0,-0.5081273317337036,0.2798034250736236,0.2283239215612411,0.1304350942373275,0.0,0.0,0.0,73.74568176269531,60.0,-199.4659576416016,-0.0,71.20191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.047558456659317,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.0425691418349742,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.0369899086654186,296.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.0500813424587249,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.2375643253326416,290.92694091796875,291.1499938964844,285.3500061035156,285.0062561035156,290.4483337402344,296.7025146484375,290.89801025390625,1.0,0.2284906506538391,1.0,1.0,0.5593718886375427,1.0,-0.5067464709281921,0.2793477177619934,0.2273987829685211,0.1295213997364044,0.0,0.0,0.0,70.27191925048828,63.0,-173.7596893310547,-0.0,67.9740982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.047558456659317,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.0425691418349742,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.0369899086654186,296.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.0500813424587249,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.4327491819858551,0.050000000745058,0.2375643253326416,290.92694091796875,291.1499938964844,285.3500061035156,285.0062561035156,290.4483337402344,296.7025146484375,290.89801025390625,1.0,0.2284906506538391,1.0,1.0,0.5593718886375427,1.0,-0.5067464709281921,0.2793477177619934,0.2273987829685211,0.1295213997364044,0.0,0.0,0.0,70.27191925048828,63.0,-173.7596893310547,-0.0,67.9740982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0474849455058574,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0425033457577228,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0369327366352081,296.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0500039346516132,296.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.2371971309185028,290.8204040527344,291.1499938964844,285.3500061035156,285.0103759765625,290.4438171386719,296.6974792480469,290.7976989746094,1.0,0.2259883880615234,1.0,1.0,0.5596318244934082,1.0,-0.5059629082679749,0.2790127098560333,0.2269501835107803,0.1285733133554458,0.0,0.0,0.0,68.29805755615234,66.0,-137.72186279296875,-0.0,66.14762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0474849455058574,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0425033457577228,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0369327366352081,296.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.0500039346516132,296.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.4357422292232513,0.050000000745058,0.2371971309185028,290.8204040527344,291.1499938964844,285.3500061035156,285.0103759765625,290.4438171386719,296.6974792480469,290.7976989746094,1.0,0.2259883880615234,1.0,1.0,0.5596318244934082,1.0,-0.5059629082679749,0.2790127098560333,0.2269501835107803,0.1285733133554458,0.0,0.0,0.0,68.29805755615234,66.0,-137.72186279296875,-0.0,66.14762115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797241210937,0.4364248216152191,0.050000000745058,0.0474687777459621,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797241210937,0.4364248216152191,0.050000000745058,0.042488869279623,296.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797241210937,0.4364248216152191,0.050000000745058,0.0369201600551605,296.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797241210937,0.4364248216152191,0.050000000745058,0.0499869063496589,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7797241210937,0.4364248216152191,0.050000000745058,0.2371163666248321,290.77557373046875,291.1499938964844,285.3500061035156,285.0122985839844,290.4417724609375,296.69512939453125,290.755126953125,1.0,0.2254118621349334,1.0,1.0,0.5597618222236633,1.0,-0.5057905316352844,0.2789604365825653,0.2268300950527191,0.1281720995903015,0.0,0.0,0.0,67.86175537109375,66.0,-122.1211929321289,-0.0,65.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.4366919100284576,0.050000000745058,0.0474625080823898,296.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.4366919100284576,0.050000000745058,0.0424832589924335,296.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.4366919100284576,0.050000000745058,0.0369152836501598,296.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.4366919100284576,0.050000000745058,0.04998030513525,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392272949219,0.4366919100284576,0.050000000745058,0.2370850592851638,290.73553466796875,291.1499938964844,285.3500061035156,285.0141296386719,290.4805603027344,296.69293212890625,290.7181091308594,1.0,0.2252085655927658,1.0,1.0,0.565609872341156,1.0,-0.5057237148284912,0.2766096889972687,0.2291140109300613,0.1254692077636718,0.0,0.0,0.0,67.69003295898438,69.0,-101.7889404296875,-0.0,65.5860366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.047474417835474,296.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.0424939207732677,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.0369245484471321,296.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.049992848187685,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.2371445596218109,290.6834411621094,291.1499938964844,285.3500061035156,285.0174255371094,290.58514404296875,296.6889038085937,290.6761779785156,1.0,0.2257291972637176,1.0,1.0,0.5773058533668518,1.0,-0.5058505535125732,0.271954208612442,0.23389632999897,0.1200962662696838,0.0,0.0,0.0,68.00082397460938,72.0,-49.2800407409668,-0.0,65.87279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.047474417835474,296.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.0424939207732677,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.0369245484471321,296.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.049992848187685,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.4361858367919922,0.050000000745058,0.2371445596218109,290.6834411621094,291.1499938964844,285.3500061035156,285.0174255371094,290.58514404296875,296.6889038085937,290.6761779785156,1.0,0.2257291972637176,1.0,1.0,0.5773058533668518,1.0,-0.5058505535125732,0.271954208612442,0.23389632999897,0.1200962662696838,0.0,0.0,0.0,68.00082397460938,72.0,-49.2800407409668,-0.0,65.87279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0475120097398757,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0425275675952434,296.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0369537845253944,296.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0500324331223964,296.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.2373323142528534,290.666259765625,291.1499938964844,285.3500061035156,285.0201721191406,290.6835021972656,296.6856384277344,290.66558837890625,1.0,0.2272178530693054,1.0,1.0,0.5890018939971924,1.0,-0.5062509775161743,0.2677435576915741,0.2385074496269226,0.115184798836708,0.0,0.0,0.0,68.99918365478516,75.0,-6.47810697555542,-0.0,66.7955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0475120097398757,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0425275675952434,296.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0369537845253944,296.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.0500324331223964,296.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666259765625,0.4346201419830322,0.050000000745058,0.2373323142528534,290.666259765625,291.1499938964844,285.3500061035156,285.0201721191406,290.6835021972656,296.6856384277344,290.66558837890625,1.0,0.2272178530693054,1.0,1.0,0.5890018939971924,1.0,-0.5062509775161743,0.2677435576915741,0.2385074496269226,0.115184798836708,0.0,0.0,0.0,68.99918365478516,75.0,-6.47810697555542,-0.0,66.7955093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.047569029033184,296.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.0425786040723323,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.0369981341063976,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.050092477351427,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.2376171350479126,290.67462158203125,291.1499938964844,285.3500061035156,285.022216796875,290.8060302734375,296.6831359863281,290.6804504394531,1.0,0.2294224500656128,1.0,1.0,0.6052343845367432,1.0,-0.5068585276603699,0.2624043226242065,0.2444541752338409,0.1091958135366439,0.0,0.0,0.0,70.51790618896484,78.0,32.24361038208008,-0.0,68.20172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.047569029033184,296.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.0425786040723323,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.0369981341063976,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.050092477351427,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737976074219,0.4323338568210602,0.050000000745058,0.2376171350479126,290.67462158203125,291.1499938964844,285.3500061035156,285.022216796875,290.8060302734375,296.6831359863281,290.6804504394531,1.0,0.2294224500656128,1.0,1.0,0.6052343845367432,1.0,-0.5068585276603699,0.2624043226242065,0.2444541752338409,0.1091958135366439,0.0,0.0,0.0,70.51790618896484,78.0,32.24361038208008,-0.0,68.20172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
