time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860980,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.4307312071323395,0.050000000745058,0.0476106069982051,296.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.4307312071323395,0.050000000745058,0.0426158234477043,296.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.4307312071323395,0.050000000745058,0.0370304733514785,296.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.4307312071323395,0.050000000745058,0.0501362606883049,296.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.4307312071323395,0.050000000745058,0.2378248423337936,290.6925964355469,291.1499938964844,285.3500061035156,285.0230712890625,290.8768920898437,296.6820373535156,290.7017822265625,1.0,0.2310084253549575,1.0,1.0,0.6149739027023315,1.0,-0.5073015093803406,0.2594747543334961,0.2478267550468444,0.1059036552906036,0.0,0.0,0.0,71.62667846679688,78.0,52.253753662109375,-0.0,69.2304458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.706787109375,0.4295986890792846,0.050000000745058,0.0476408377289772,296.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.706787109375,0.4295986890792846,0.050000000745058,0.042642880231142,296.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.706787109375,0.4295986890792846,0.050000000745058,0.0370539836585521,296.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.706787109375,0.4295986890792846,0.050000000745058,0.0501680970191955,296.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.706787109375,0.4295986890792846,0.050000000745058,0.2379758507013321,290.708740234375,291.1499938964844,285.3500061035156,285.0234680175781,290.92156982421875,296.6814880371094,290.7196960449219,1.0,0.2321524024009704,1.0,1.0,0.621466875076294,1.0,-0.5076236128807068,0.2576533257961273,0.2499703019857406,0.103852704167366,0.0,0.0,0.0,72.43324279785156,81.0,63.38937377929688,-0.0,69.9798812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.4281291365623474,0.050000000745058,0.0476811677217483,296.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.4281291365623474,0.050000000745058,0.0426789820194244,296.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.4281291365623474,0.050000000745058,0.0370853543281555,296.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.4281291365623474,0.050000000745058,0.050210565328598,296.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.4281291365623474,0.050000000745058,0.2381773144006729,290.7327880859375,291.1499938964844,285.3500061035156,285.02374267578125,290.9744567871094,296.68096923828125,290.7455444335937,1.0,0.2336676120758056,1.0,1.0,0.6295831203460693,1.0,-0.5080533623695374,0.2555215358734131,0.2525318264961242,0.1014475524425506,0.0,0.0,0.0,73.50965118408203,81.0,74.88995361328125,-0.0,70.9814682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.757568359375,0.4266211092472076,0.050000000745058,0.0477239154279232,296.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.757568359375,0.4266211092472076,0.050000000745058,0.0427172444760799,296.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.757568359375,0.4266211092472076,0.050000000745058,0.0371186025440692,296.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.757568359375,0.4266211092472076,0.050000000745058,0.0502555817365646,296.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.757568359375,0.4266211092472076,0.050000000745058,0.2383908331394195,290.7602233886719,291.1499938964844,285.3500061035156,285.0237731933594,291.0188293457031,296.6806335449219,290.7742614746094,1.0,0.2352610677480697,1.0,1.0,0.6364486217498779,1.0,-0.5085088610649109,0.2538568377494812,0.2546520233154297,0.0995230004191398,0.0,0.0,0.0,74.65093231201172,69.0,83.1771240234375,-0.0,72.04524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.0476754456758499,296.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.042673859745264,296.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.0370809026062488,296.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.0502045415341854,296.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.2381487339735031,290.82049560546875,291.1499938964844,285.3500061035156,285.0230407714844,291.0961303710937,296.6805419921875,290.8356628417969,1.0,0.2329807728528976,1.0,1.0,0.6501795649528503,1.0,-0.5079927444458008,0.2501759827136993,0.257816731929779,0.095694676041603,0.0,0.0,0.0,73.35150146484375,57.0,91.5276107788086,-0.0,70.83366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.0476754456758499,296.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.042673859745264,296.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.0370809026062488,296.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.0502045415341854,296.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.4283348619937897,0.050000000745058,0.2381487339735031,290.82049560546875,291.1499938964844,285.3500061035156,285.0230407714844,291.0961303710937,296.6805419921875,290.8356628417969,1.0,0.2329807728528976,1.0,1.0,0.6501795649528503,1.0,-0.5079927444458008,0.2501759827136993,0.257816731929779,0.095694676041603,0.0,0.0,0.0,73.35150146484375,57.0,91.5276107788086,-0.0,70.83366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0475210696458816,296.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0425356775522232,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0369608290493488,296.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0500419735908508,296.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.2373775690793991,290.8843078613281,291.1499938964844,285.3500061035156,285.02117919921875,291.16522216796875,296.6812744140625,290.90008544921875,1.0,0.2269300371408462,1.0,1.0,0.6639105081558228,1.0,-0.5063478946685791,0.2463336139917373,0.2600142657756805,0.0920031443238258,0.0,0.0,0.0,69.22018432617188,60.0,94.40900421142578,-0.0,66.99789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0475210696458816,296.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0425356775522232,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0369608290493488,296.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.0500419735908508,296.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.4342501759529114,0.050000000745058,0.2373775690793991,290.8843078613281,291.1499938964844,285.3500061035156,285.02117919921875,291.16522216796875,296.6812744140625,290.90008544921875,1.0,0.2269300371408462,1.0,1.0,0.6639105081558228,1.0,-0.5063478946685791,0.2463336139917373,0.2600142657756805,0.0920031443238258,0.0,0.0,0.0,69.22018432617188,60.0,94.40900421142578,-0.0,66.99789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0474292747676372,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0424535125494003,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0368894338607788,296.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0499453097581863,296.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.2369190454483032,290.94830322265625,291.1499938964844,285.3500061035156,285.0180358886719,291.20489501953125,296.68267822265625,290.9631042480469,1.0,0.2237192690372467,1.0,1.0,0.6716927886009216,1.0,-0.5053694844245911,0.2442726641893386,0.2610968053340912,0.0899801850318908,0.0,0.0,0.0,66.76316833496094,63.0,89.11463165283203,-0.0,64.7278823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0474292747676372,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0424535125494003,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0368894338607788,296.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.0499453097581863,296.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9453125,0.4381313621997833,0.050000000745058,0.2369190454483032,290.94830322265625,291.1499938964844,285.3500061035156,285.0180358886719,291.20489501953125,296.68267822265625,290.9631042480469,1.0,0.2237192690372467,1.0,1.0,0.6716927886009216,1.0,-0.5053694844245911,0.2442726641893386,0.2610968053340912,0.0899801850318908,0.0,0.0,0.0,66.76316833496094,63.0,89.11463165283203,-0.0,64.7278823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0473928973078727,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0424209535121917,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0368611440062522,296.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0499070063233375,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.2367373406887054,291.0065612792969,291.1499938964844,285.3500061035156,285.01348876953125,291.2388610839844,296.6844787597656,291.02008056640625,1.0,0.2224045991897583,1.0,1.0,0.6794750690460205,1.0,-0.5049817562103271,0.2426245510578155,0.262357234954834,0.08826544880867,0.0,0.0,0.0,65.7885971069336,66.0,80.74472045898438,-0.0,63.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0473928973078727,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0424209535121917,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0368611440062522,296.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.0499070063233375,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.4397514462471008,0.050000000745058,0.2367373406887054,291.0065612792969,291.1499938964844,285.3500061035156,285.01348876953125,291.2388610839844,296.6844787597656,291.02008056640625,1.0,0.2224045991897583,1.0,1.0,0.6794750690460205,1.0,-0.5049817562103271,0.2426245510578155,0.262357234954834,0.08826544880867,0.0,0.0,0.0,65.7885971069336,66.0,80.74472045898438,-0.0,63.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.4399057924747467,0.050000000745058,0.0473894886672496,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.4399057924747467,0.050000000745058,0.0424179024994373,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.4399057924747467,0.050000000745058,0.0368584915995597,296.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.4399057924747467,0.050000000745058,0.0499034151434898,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.4399057924747467,0.050000000745058,0.2367203086614608,291.0339050292969,291.1499938964844,285.3500061035156,285.0106506347656,291.25506591796875,296.6854858398437,291.0469055175781,1.0,0.2223127037286758,1.0,1.0,0.6833662390708923,1.0,-0.5049454569816589,0.2419131249189376,0.26303231716156,0.0874745026230812,0.0,0.0,0.0,65.69641876220703,66.0,76.83879852294922,-0.0,63.74480819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.4396978616714477,0.050000000745058,0.0473940856754779,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.4396978616714477,0.050000000745058,0.0424220152199268,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.4396978616714477,0.050000000745058,0.0368620678782463,296.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.4396978616714477,0.050000000745058,0.0499082542955875,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.4396978616714477,0.050000000745058,0.2367432713508606,291.0600891113281,291.1499938964844,285.3500061035156,285.0074157714844,291.262451171875,296.6865234375,291.0723876953125,1.0,0.2225287556648254,1.0,1.0,0.6843435764312744,1.0,-0.5049943923950195,0.2417507469654083,0.2632436156272888,0.0872116312384605,0.0,0.0,0.0,65.81841278076172,69.0,71.86418151855469,-0.0,63.85715866088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0474232658743858,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0424481369554996,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0368847623467445,296.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0499389842152595,296.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.2368890345096588,291.1061096191406,291.1499938964844,285.3500061035156,284.999755859375,291.27056884765625,296.6886291503906,291.1160583496094,1.0,0.223726138472557,1.0,1.0,0.6862981915473938,1.0,-0.505305290222168,0.2415847927331924,0.2637204825878143,0.0868355184793472,0.0,0.0,0.0,66.59733581542969,72.0,59.24165344238281,-0.0,64.57487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0474232658743858,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0424481369554996,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0368847623467445,296.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.0499389842152595,296.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4383957087993622,0.050000000745058,0.2368890345096588,291.1061096191406,291.1499938964844,285.3500061035156,284.999755859375,291.27056884765625,296.6886291503906,291.1160583496094,1.0,0.223726138472557,1.0,1.0,0.6862981915473938,1.0,-0.505305290222168,0.2415847927331924,0.2637204825878143,0.0868355184793472,0.0,0.0,0.0,66.59733581542969,72.0,59.24165344238281,-0.0,64.57487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0474736653268337,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0424932464957237,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0369239598512649,296.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0499920547008514,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.2371407896280288,291.14385986328125,291.1499938964844,285.3500061035156,284.9903259277344,291.2791442871094,296.6907043457031,291.1521911621094,1.0,0.2257234305143356,1.0,1.0,0.688252866268158,1.0,-0.5058422684669495,0.2415063977241516,0.2643358409404754,0.0865689739584922,0.0,0.0,0.0,67.94438934326172,75.0,48.61666488647461,-0.0,65.81797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0474736653268337,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0424932464957237,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0369239598512649,296.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.0499920547008514,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4362185299396515,0.050000000745058,0.2371407896280288,291.14385986328125,291.1499938964844,285.3500061035156,284.9903259277344,291.2791442871094,296.6907043457031,291.1521911621094,1.0,0.2257234305143356,1.0,1.0,0.688252866268158,1.0,-0.5058422684669495,0.2415063977241516,0.2643358409404754,0.0865689739584922,0.0,0.0,0.0,67.94438934326172,75.0,48.61666488647461,-0.0,65.81797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.0475402474403381,296.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.0425528436899185,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.0369757488369941,296.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.050062172114849,296.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.2374733835458755,291.1749572753906,291.1499938964844,285.35223388671875,284.9814758300781,291.2746276855469,296.69268798828125,291.18133544921875,1.0,0.2283110171556472,1.0,1.0,0.6859951615333557,1.0,-0.5065516829490662,0.2422120869159698,0.2643396258354187,0.0870946571230888,0.0,0.0,0.0,69.72492980957031,78.0,37.38124084472656,-0.0,67.46504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.0475402474403381,296.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.0425528436899185,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.0369757488369941,296.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.050062172114849,296.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4334752261638641,0.050000000745058,0.2374733835458755,291.1749572753906,291.1499938964844,285.35223388671875,284.9814758300781,291.2746276855469,296.69268798828125,291.18133544921875,1.0,0.2283110171556472,1.0,1.0,0.6859951615333557,1.0,-0.5065516829490662,0.2422120869159698,0.2643396258354187,0.0870946571230888,0.0,0.0,0.0,69.72492980957031,78.0,37.38124084472656,-0.0,67.46504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4314109683036804,0.050000000745058,0.0475928150117397,296.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4314109683036804,0.050000000745058,0.042599894106388,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4314109683036804,0.050000000745058,0.0370166338980197,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4314109683036804,0.050000000745058,0.0501175224781036,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4314109683036804,0.050000000745058,0.2377359569072723,291.1912841796875,291.1499938964844,285.356201171875,284.97711181640625,291.2711181640625,296.6939392089844,291.1964111328125,1.0,0.2303244769573211,1.0,1.0,0.6844599843025208,1.0,-0.5071117877960205,0.2427444905042648,0.2643673121929168,0.0875014141201973,0.0,0.0,0.0,71.13072204589844,78.0,30.130041122436523,-0.0,68.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4304060339927673,0.050000000745058,0.0476192235946655,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4304060339927673,0.050000000745058,0.0426235347986221,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4304060339927673,0.050000000745058,0.0370371714234352,296.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4304060339927673,0.050000000745058,0.0501453354954719,296.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.4304060339927673,0.050000000745058,0.2378678768873214,291.1978759765625,291.1499938964844,285.3587646484375,284.9755249023437,291.2697448730469,296.6944885253906,291.2025146484375,1.0,0.2313276380300521,1.0,1.0,0.6837375164031982,1.0,-0.5073931813240051,0.2430041879415512,0.2643890380859375,0.0876996219158172,0.0,0.0,0.0,71.83702850341797,81.0,27.16718864440918,-0.0,69.42449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.4288043677806854,0.050000000745058,0.0476624853909015,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.4288043677806854,0.050000000745058,0.0426622591912746,296.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.4288043677806854,0.050000000745058,0.0370708219707012,296.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.4288043677806854,0.050000000745058,0.0501908957958221,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.4288043677806854,0.050000000745058,0.2380839884281158,291.2069091796875,291.1499938964844,285.3635559082031,284.9736022949219,291.2680053710937,296.6953430175781,291.2109375,1.0,0.2329596430063247,1.0,1.0,0.6826086640357971,1.0,-0.5078542232513428,0.2434214949607849,0.2644327282905578,0.088016577064991,0.0,0.0,0.0,72.994140625,81.0,23.1064510345459,-0.0,70.50057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4271855354309082,0.050000000745058,0.0477077588438987,296.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4271855354309082,0.050000000745058,0.0427027828991413,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4271855354309082,0.050000000745058,0.0371060334146022,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4271855354309082,0.050000000745058,0.0502385646104812,296.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4271855354309082,0.050000000745058,0.2383101284503936,291.2147521972656,291.1499938964844,285.369384765625,284.97235107421875,291.2632141113281,296.6961364746094,291.2181396484375,1.0,0.2346531599760055,1.0,1.0,0.6802912950515747,1.0,-0.50833660364151,0.2440588772296905,0.264277696609497,0.0885473266243934,0.0,0.0,0.0,74.20491790771484,69.0,19.09995651245117,-0.0,71.62858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0476637445390224,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0426633842289447,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0370718017220497,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0501922182738781,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.2380902767181396,291.2259216308594,291.1499938964844,285.3839111328125,284.97186279296875,291.2509155273437,296.6976318359375,291.227783203125,1.0,0.2325363606214523,1.0,1.0,0.6756564974784851,1.0,-0.5078679919242859,0.2447306364774704,0.2631373405456543,0.0893138572573661,0.0,0.0,0.0,73.0279312133789,57.0,10.896072387695312,-0.0,70.53224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0476637445390224,296.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0426633842289447,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0370718017220497,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.0501922182738781,296.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.4287586212158203,0.050000000745058,0.2380902767181396,291.2259216308594,291.1499938964844,285.3839111328125,284.97186279296875,291.2509155273437,296.6976318359375,291.227783203125,1.0,0.2325363606214523,1.0,1.0,0.6756564974784851,1.0,-0.5078679919242859,0.2447306364774704,0.2631373405456543,0.0893138572573661,0.0,0.0,0.0,73.0279312133789,57.0,10.896072387695312,-0.0,70.53224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0475126430392265,296.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0425281338393688,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0369542762637138,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0500330999493598,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.2373354882001876,291.23162841796875,291.1499938964844,285.402099609375,284.973876953125,291.2390441894531,296.6990966796875,291.232421875,1.0,0.2266019135713577,1.0,1.0,0.6710216999053955,1.0,-0.5062581300735474,0.2449124157428741,0.2613457441329956,0.0898244976997375,0.0,0.0,0.0,68.98680877685547,60.0,4.365485668182373,-0.0,66.78221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0475126430392265,296.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0425281338393688,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0369542762637138,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.0500330999493598,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314147949219,0.4345946907997131,0.050000000745058,0.2373354882001876,291.23162841796875,291.1499938964844,285.402099609375,284.973876953125,291.2390441894531,296.6990966796875,291.232421875,1.0,0.2266019135713577,1.0,1.0,0.6710216999053955,1.0,-0.5062581300735474,0.2449124157428741,0.2613457441329956,0.0898244976997375,0.0,0.0,0.0,68.98680877685547,60.0,4.365485668182373,-0.0,66.78221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0474230423569679,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0424479357898235,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0368845909833908,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0499387495219707,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.2368879169225692,291.23321533203125,291.1499938964844,285.4237976074219,284.97833251953125,291.2244873046875,296.7005920410156,291.2330627441406,1.0,0.2234731018543243,1.0,1.0,0.6654534935951233,1.0,-0.5053030252456665,0.2456215173006057,0.2596815228462219,0.0907066836953163,0.0,0.0,0.0,66.59044647216797,63.0,-1.2270363569259644,-0.0,64.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0474230423569679,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0424479357898235,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0368845909833908,296.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.0499387495219707,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23321533203125,0.4384055435657501,0.050000000745058,0.2368879169225692,291.23321533203125,291.1499938964844,285.4237976074219,284.97833251953125,291.2244873046875,296.7005920410156,291.2330627441406,1.0,0.2234731018543243,1.0,1.0,0.6654534935951233,1.0,-0.5053030252456665,0.2456215173006057,0.2596815228462219,0.0907066836953163,0.0,0.0,0.0,66.59044647216797,63.0,-1.2270363569259644,-0.0,64.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0473881959915161,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0424167476594448,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0368574857711792,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0499020554125309,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.2367138564586639,291.2310485839844,291.1499938964844,285.44873046875,284.985107421875,291.2101135253906,296.7020263671875,291.2301025390625,1.0,0.2222185730934143,1.0,1.0,0.6598853468894958,1.0,-0.5049316883087158,0.2466597110033035,0.2582719624042511,0.0917869359254837,0.0,0.0,0.0,65.65834045410156,66.0,-5.762045383453369,-0.0,63.710731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0473881959915161,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0424167476594448,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0368574857711792,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.0499020554125309,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.4399644732475281,0.050000000745058,0.2367138564586639,291.2310485839844,291.1499938964844,285.44873046875,284.985107421875,291.2101135253906,296.7020263671875,291.2301025390625,1.0,0.2222185730934143,1.0,1.0,0.6598853468894958,1.0,-0.5049316883087158,0.2466597110033035,0.2582719624042511,0.0917869359254837,0.0,0.0,0.0,65.65834045410156,66.0,-5.762045383453369,-0.0,63.710731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4400906264781952,0.050000000745058,0.0473854206502437,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4400906264781952,0.050000000745058,0.0424142591655254,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4400906264781952,0.050000000745058,0.0368553288280963,296.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4400906264781952,0.050000000745058,0.0498991310596466,296.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4400906264781952,0.050000000745058,0.2366999834775924,291.2288818359375,291.1499938964844,285.4623718261719,284.98931884765625,291.203125,296.70269775390625,291.2276306152344,1.0,0.2221525162458419,1.0,1.0,0.6571012735366821,1.0,-0.5049020648002625,0.2472726702690124,0.2576293647289276,0.0923847705125808,0.0,0.0,0.0,65.58396911621094,66.0,-7.564345359802246,-0.0,63.642372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.439857542514801,0.050000000745058,0.0473905578255653,296.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.439857542514801,0.050000000745058,0.0424188561737537,296.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.439857542514801,0.050000000745058,0.0368593223392963,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.439857542514801,0.050000000745058,0.0499045364558696,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.439857542514801,0.050000000745058,0.2367256432771682,291.2261047363281,291.1499938964844,285.47674560546875,284.9940490722656,291.1964111328125,296.7033386230469,291.2245788574219,1.0,0.2223907858133316,1.0,1.0,0.6543756127357483,1.0,-0.5049567222595215,0.247927188873291,0.2570295631885528,0.0930044949054718,0.0,0.0,0.0,65.72119140625,69.0,-9.079748153686523,-0.0,63.76880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.0474206767976284,296.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.0424458160996437,296.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.036882746964693,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.0499362535774707,296.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.2368761003017425,291.2191467285156,291.1499938964844,285.50762939453125,285.0050354003906,291.1834716796875,296.7044677734375,291.2172241210937,1.0,0.2236269265413284,1.0,1.0,0.6489243507385254,1.0,-0.5052776336669922,0.2493777871131897,0.2558998465538025,0.0943358242511749,0.0,0.0,0.0,66.52642822265625,72.0,-11.37607765197754,-0.0,64.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.0474206767976284,296.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.0424458160996437,296.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.036882746964693,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.0499362535774707,296.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195129394531,0.4385101199150085,0.050000000745058,0.2368761003017425,291.2191467285156,291.1499938964844,285.50762939453125,285.0050354003906,291.1834716796875,296.7044677734375,291.2172241210937,1.0,0.2236269265413284,1.0,1.0,0.6489243507385254,1.0,-0.5052776336669922,0.2493777871131897,0.2558998465538025,0.0943358242511749,0.0,0.0,0.0,66.52642822265625,72.0,-11.37607765197754,-0.0,64.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
