time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863140,296.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.0474717691540718,296.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.0424915514886379,296.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.036922488361597,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.0499900616705417,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.2371313273906707,291.21075439453125,291.1499938964844,285.5411682128906,285.0179748535156,291.1706848144531,296.7054748535156,291.2085266113281,1.0,0.2256526798009872,1.0,1.0,0.6434730291366577,1.0,-0.5058220624923706,0.2509951889514923,0.2548268735408783,0.0957814157009124,0.0,0.0,0.0,67.89262390136719,75.0,-13.028809547424316,-0.0,65.77175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.0474717691540718,296.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.0424915514886379,296.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.036922488361597,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.0499900616705417,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4362987577915191,0.050000000745058,0.2371313273906707,291.21075439453125,291.1499938964844,285.5411682128906,285.0179748535156,291.1706848144531,296.7054748535156,291.2085266113281,1.0,0.2256526798009872,1.0,1.0,0.6434730291366577,1.0,-0.5058220624923706,0.2509951889514923,0.2548268735408783,0.0957814157009124,0.0,0.0,0.0,67.89262390136719,75.0,-13.028809547424316,-0.0,65.77175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0475388169288635,296.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0425515659153461,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0369746349751949,296.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0500606633722782,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.2374662458896637,291.201416015625,291.1499938964844,285.5771484375,285.03271484375,291.1614990234375,296.70635986328125,291.1991577148437,1.0,0.2282584756612777,1.0,1.0,0.6387239694595337,1.0,-0.5065364837646484,0.2525783777236938,0.2539581060409546,0.0971542298793792,0.0,0.0,0.0,69.68540954589844,78.0,-13.511773109436035,-0.0,67.43020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0475388169288635,296.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0425515659153461,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0369746349751949,296.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.0500606633722782,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4335326254367828,0.050000000745058,0.2374662458896637,291.201416015625,291.1499938964844,285.5771484375,285.03271484375,291.1614990234375,296.70635986328125,291.1991577148437,1.0,0.2282584756612777,1.0,1.0,0.6387239694595337,1.0,-0.5065364837646484,0.2525783777236938,0.2539581060409546,0.0971542298793792,0.0,0.0,0.0,69.68540954589844,78.0,-13.511773109436035,-0.0,67.43020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4312016069889068,0.050000000745058,0.0475982688367366,296.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4312016069889068,0.050000000745058,0.0426047779619693,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4312016069889068,0.050000000745058,0.0370208770036697,296.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4312016069889068,0.050000000745058,0.0501232706010341,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.4312016069889068,0.050000000745058,0.2377632111310959,291.1943664550781,291.1499938964844,285.6059875488281,285.0450744628906,291.1551208496094,296.7069702148437,291.192138671875,1.0,0.2305340319871902,1.0,1.0,0.6351147294044495,1.0,-0.5071699619293213,0.2538544535636902,0.2533154785633087,0.0982506051659584,0.0,0.0,0.0,71.27513122558594,78.0,-13.347926139831545,-0.0,68.90449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4304427206516266,0.050000000745058,0.0476182475686073,296.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4304427206516266,0.050000000745058,0.0426226630806922,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4304427206516266,0.050000000745058,0.0370364151895046,296.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4304427206516266,0.050000000745058,0.0501443110406398,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4304427206516266,0.050000000745058,0.2378630191087722,291.1921691894531,291.1499938964844,285.6153564453125,285.0491638183594,291.15313720703125,296.7071533203125,291.18994140625,1.0,0.2312924414873123,1.0,1.0,0.6339749693870544,1.0,-0.5073828101158142,0.2542698085308075,0.2531130015850067,0.09860660135746,0.0,0.0,0.0,71.80937957763672,81.0,-13.283506393432615,-0.0,69.4007339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.4288342893123626,0.050000000745058,0.0476616658270359,296.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.4288342893123626,0.050000000745058,0.0426615253090858,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.4288342893123626,0.050000000745058,0.0370701849460601,296.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.4288342893123626,0.050000000745058,0.0501900278031826,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.4288342893123626,0.050000000745058,0.2380798906087875,291.18756103515625,291.1499938964844,285.6352233886719,285.0580139160156,291.1490173339844,296.70751953125,291.1853332519531,1.0,0.2329301387071609,1.0,1.0,0.6316004395484924,1.0,-0.5078454613685608,0.2551540434360504,0.252691388130188,0.0993635579943656,0.0,0.0,0.0,72.97037506103516,81.0,-13.136268615722656,-0.0,70.48048400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4272099137306213,0.050000000745058,0.0477070659399032,296.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4272099137306213,0.050000000745058,0.0427021607756614,296.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4272099137306213,0.050000000745058,0.037105493247509,296.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4272099137306213,0.050000000745058,0.050237838178873,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4272099137306213,0.050000000745058,0.2383066713809967,291.1830139160156,291.1499938964844,285.6556091308594,285.0672302246094,291.1468811035156,296.7078552246094,291.18084716796875,1.0,0.2346283048391342,1.0,1.0,0.6296683549880981,1.0,-0.5083292126655579,0.2559441030025482,0.2523850798606872,0.1000232547521591,0.0,0.0,0.0,74.18436431884766,69.0,-12.687333106994627,-0.0,71.61149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0476632677018642,296.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0426629558205604,296.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0370714291930198,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0501917153596878,296.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.2380878925323486,291.1747436523437,291.1499938964844,285.6976623535156,285.08673095703125,291.1439208984375,296.7085266113281,291.1729431152344,1.0,0.2325188666582107,1.0,1.0,0.6258041858673096,1.0,-0.5078628659248352,0.2568415105342865,0.2510213553905487,0.1009801924228668,0.0,0.0,0.0,73.0128402709961,57.0,-10.961966514587402,-0.0,70.52031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0476632677018642,296.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0426629558205604,296.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0370714291930198,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.0501917153596878,296.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4287760257720947,0.050000000745058,0.2380878925323486,291.1747436523437,291.1499938964844,285.6976623535156,285.08673095703125,291.1439208984375,296.7085266113281,291.1729431152344,1.0,0.2325188666582107,1.0,1.0,0.6258041858673096,1.0,-0.5078628659248352,0.2568415105342865,0.2510213553905487,0.1009801924228668,0.0,0.0,0.0,73.0128402709961,57.0,-10.961966514587402,-0.0,70.52031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0475123226642608,296.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0425278469920158,296.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0369540266692638,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0500327609479427,296.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.2373338788747787,291.1676940917969,291.1499938964844,285.7413330078125,285.10760498046875,291.14068603515625,296.7093811035156,291.16607666015625,1.0,0.2265897542238235,1.0,1.0,0.6219400763511658,1.0,-0.5062547326087952,0.2572154700756073,0.2490392625331878,0.1016663610935211,0.0,0.0,0.0,68.9758071899414,60.0,-9.50467586517334,-0.0,66.7741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0475123226642608,296.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0425278469920158,296.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0369540266692638,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.0500327609479427,296.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4346078634262085,0.050000000745058,0.2373338788747787,291.1676940917969,291.1499938964844,285.7413330078125,285.10760498046875,291.14068603515625,296.7093811035156,291.16607666015625,1.0,0.2265897542238235,1.0,1.0,0.6219400763511658,1.0,-0.5062547326087952,0.2572154700756073,0.2490392625331878,0.1016663610935211,0.0,0.0,0.0,68.9758071899414,60.0,-9.50467586517334,-0.0,66.7741928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0474228300154209,296.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0424477458000183,296.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0368844233453273,296.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0499385222792625,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.2368868589401245,291.1615905761719,291.1499938964844,285.78643798828125,285.12969970703125,291.1419982910156,296.7104187011719,291.16033935546875,1.0,0.2234647721052169,1.0,1.0,0.6187870502471924,1.0,-0.505300760269165,0.2577230334281921,0.2475777417421341,0.10234946757555,0.0,0.0,0.0,66.58229064941406,63.0,-7.402408123016357,-0.0,64.5638198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0474228300154209,296.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0424477458000183,296.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0368844233453273,296.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.0499385222792625,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4384150207042694,0.050000000745058,0.2368868589401245,291.1615905761719,291.1499938964844,285.78643798828125,285.12969970703125,291.1419982910156,296.7104187011719,291.16033935546875,1.0,0.2234647721052169,1.0,1.0,0.6187870502471924,1.0,-0.505300760269165,0.2577230334281921,0.2475777417421341,0.10234946757555,0.0,0.0,0.0,66.58229064941406,63.0,-7.402408123016357,-0.0,64.5638198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0473881065845489,296.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0424166657030582,296.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0368574187159538,296.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0499019585549831,296.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.2367134094238281,291.1573181152344,291.1499938964844,285.8327331542969,285.1529541015625,291.1447448730469,296.7115783691406,291.156494140625,1.0,0.2222150862216949,1.0,1.0,0.615634024143219,1.0,-0.5049306750297546,0.2585259675979614,0.2464047223329544,0.1032134741544723,0.0,0.0,0.0,65.65364837646484,66.0,-4.974982738494873,-0.0,63.70846939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0473881065845489,296.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0424166657030582,296.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0368574187159538,296.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.0499019585549831,296.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4399685859680176,0.050000000745058,0.2367134094238281,291.1573181152344,291.1499938964844,285.8327331542969,285.1529541015625,291.1447448730469,296.7115783691406,291.156494140625,1.0,0.2222150862216949,1.0,1.0,0.615634024143219,1.0,-0.5049306750297546,0.2585259675979614,0.2464047223329544,0.1032134741544723,0.0,0.0,0.0,65.65364837646484,66.0,-4.974982738494873,-0.0,63.70846939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4400891363620758,0.050000000745058,0.0473854541778564,296.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4400891363620758,0.050000000745058,0.0424142889678478,296.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4400891363620758,0.050000000745058,0.0368553549051284,296.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4400891363620758,0.050000000745058,0.0498991645872592,296.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4400891363620758,0.050000000745058,0.2367001622915268,291.1557922363281,291.1499938964844,285.85626220703125,285.1649780273437,291.1462707519531,296.712158203125,291.1551208496094,1.0,0.2221539318561554,1.0,1.0,0.6140574812889099,1.0,-0.5049024224281311,0.2590117752552032,0.2458906322717666,0.1036991849541664,0.0,0.0,0.0,65.58271026611328,66.0,-3.8830277919769287,-0.0,63.64324569702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4398559629917145,0.050000000745058,0.047390591353178,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4398559629917145,0.050000000745058,0.0424188897013664,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4398559629917145,0.050000000745058,0.0368593484163284,296.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4398559629917145,0.050000000745058,0.0499045774340629,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4398559629917145,0.050000000745058,0.2367258220911026,291.15460205078125,291.1499938964844,285.8800354003906,285.1772155761719,291.1490173339844,296.7127685546875,291.1541442871094,1.0,0.2223924696445465,1.0,1.0,0.6127070188522339,1.0,-0.5049571394920349,0.2594757080078125,0.2454814016819,0.1041473150253295,0.0,0.0,0.0,65.72014617919922,69.0,-2.709291458129883,-0.0,63.76983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0474206060171127,296.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0424457527697086,296.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0368826910853385,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0499361790716648,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.2368757426738739,291.1535949707031,291.1499938964844,285.9281005859375,285.202392578125,291.1556701660156,296.7140197753906,291.15362548828125,1.0,0.2236249595880508,1.0,1.0,0.6100060343742371,1.0,-0.5052768588066101,0.2605102658271789,0.2447666078805923,0.1051094383001327,0.0,0.0,0.0,66.52291870117188,72.0,-0.1130623668432235,-0.0,64.50952911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0474206060171127,296.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0424457527697086,296.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0368826910853385,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.0499361790716648,296.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.438513308763504,0.050000000745058,0.2368757426738739,291.1535949707031,291.1499938964844,285.9281005859375,285.202392578125,291.1556701660156,296.7140197753906,291.15362548828125,1.0,0.2236249595880508,1.0,1.0,0.6100060343742371,1.0,-0.5052768588066101,0.2605102658271789,0.2447666078805923,0.1051094383001327,0.0,0.0,0.0,66.52291870117188,72.0,-0.1130623668432235,-0.0,64.50952911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.04747174680233,296.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.0424915291368961,296.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.0369224697351455,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.0499900355935096,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.2371312081813812,291.15435791015625,291.1499938964844,285.9767761230469,285.2283935546875,291.16259765625,296.7152709960937,291.1547546386719,1.0,0.2256530076265335,1.0,1.0,0.6073050498962402,1.0,-0.5058218240737915,0.2616723179817199,0.2441494911909103,0.1061544120311737,0.0,0.0,0.0,67.89081573486328,75.0,2.111185312271118,-0.0,65.77190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.04747174680233,296.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.0424915291368961,296.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.0369224697351455,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.0499900355935096,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4362998008728027,0.050000000745058,0.2371312081813812,291.15435791015625,291.1499938964844,285.9767761230469,285.2283935546875,291.16259765625,296.7152709960937,291.1547546386719,1.0,0.2256530076265335,1.0,1.0,0.6073050498962402,1.0,-0.5058218240737915,0.2616723179817199,0.2441494911909103,0.1061544120311737,0.0,0.0,0.0,67.89081573486328,75.0,2.111185312271118,-0.0,65.77190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0475387945771217,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0425515435636043,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0369746163487434,296.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0500606372952461,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.2374661117792129,291.1565246582031,291.1499938964844,286.0258178710937,285.25506591796875,291.1703491210937,296.716552734375,291.1572265625,1.0,0.2282594144344329,1.0,1.0,0.6047136187553406,1.0,-0.5065361857414246,0.2628997564315796,0.2436364442110061,0.1072296202182769,0.0,0.0,0.0,69.68411254882812,78.0,4.05670690536499,-0.0,67.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0475387945771217,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0425515435636043,296.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0369746163487434,296.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.0500606372952461,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.433533638715744,0.050000000745058,0.2374661117792129,291.1565246582031,291.1499938964844,286.0258178710937,285.25506591796875,291.1703491210937,296.716552734375,291.1572265625,1.0,0.2282594144344329,1.0,1.0,0.6047136187553406,1.0,-0.5065361857414246,0.2628997564315796,0.2436364442110061,0.1072296202182769,0.0,0.0,0.0,69.68411254882812,78.0,4.05670690536499,-0.0,67.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4309510886669159,0.050000000745058,0.0476048327982425,296.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4309510886669159,0.050000000745058,0.04261065274477,296.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4309510886669159,0.050000000745058,0.0370259806513786,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4309510886669159,0.050000000745058,0.0501301810145378,296.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4309510886669159,0.050000000745058,0.2377959936857223,291.1593322753906,291.1499938964844,286.0671691894531,285.2779541015625,291.1769714355469,296.7176208496094,291.1602783203125,1.0,0.2307858020067215,1.0,1.0,0.6025368571281433,1.0,-0.5072398781776428,0.2639948427677154,0.2432450056076049,0.1081736832857132,0.0,0.0,0.0,71.45037078857422,78.0,5.456376075744629,-0.0,69.0688705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4304440319538116,0.050000000745058,0.0476182140409946,296.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4304440319538116,0.050000000745058,0.0426226332783699,296.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4304440319538116,0.050000000745058,0.0370363891124725,296.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4304440319538116,0.050000000745058,0.0501442737877368,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4304440319538116,0.050000000745058,0.2378628402948379,291.1599426269531,291.1499938964844,286.0750427246094,285.2823486328125,291.1782531738281,296.71783447265625,291.16094970703125,1.0,0.2312935888767242,1.0,1.0,0.6021222472190857,1.0,-0.5073824524879456,0.2642091810703277,0.2431732714176178,0.108357198536396,0.0,0.0,0.0,71.8083267211914,81.0,5.691783905029297,-0.0,69.4013900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4288350939750671,0.050000000745058,0.0476616434752941,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4288350939750671,0.050000000745058,0.0426615066826343,296.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4288350939750671,0.050000000745058,0.0370701663196086,296.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4288350939750671,0.050000000745058,0.0501900054514408,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4288350939750671,0.050000000745058,0.2380797863006591,291.1620788574219,291.1499938964844,286.0996398925781,285.2961730957031,291.1821594238281,296.718505859375,291.1631774902344,1.0,0.2329320013523101,1.0,1.0,0.6008265614509583,1.0,-0.5078452229499817,0.2648906111717224,0.242954596877098,0.1089381203055381,0.0,0.0,0.0,72.96988677978516,81.0,6.360791206359863,-0.0,70.48162078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4272091686725616,0.050000000745058,0.0477070845663547,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4272091686725616,0.050000000745058,0.0427021794021129,296.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4272091686725616,0.050000000745058,0.0371055118739604,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4272091686725616,0.050000000745058,0.0502378568053245,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4272091686725616,0.050000000745058,0.238306775689125,291.1643981933594,291.1499938964844,286.12420654296875,285.31011962890625,291.1854553222656,296.7191772460937,291.16558837890625,1.0,0.2346320003271103,1.0,1.0,0.5994265675544739,1.0,-0.5083293914794922,0.2656220495700836,0.2427073568105697,0.109563335776329,0.0,0.0,0.0,74.18525695800781,69.0,6.852436065673828,-0.0,71.61388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0476632639765739,296.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0426629558205604,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0370714254677295,296.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0501917116343975,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.2380878776311874,291.1694030761719,291.1499938964844,286.1731262207031,285.3382873535156,291.1908874511719,296.7205810546875,291.17059326171875,1.0,0.2325222343206405,1.0,1.0,0.5966265797615051,1.0,-0.5078628659248352,0.266385018825531,0.2414778172969818,0.1104297712445259,0.0,0.0,0.0,73.01351165771484,57.0,7.241153717041016,-0.0,70.52245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0476632639765739,296.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0426629558205604,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0370714254677295,296.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.0501917116343975,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4287761151790619,0.050000000745058,0.2380878776311874,291.1694030761719,291.1499938964844,286.1731262207031,285.3382873535156,291.1908874511719,296.7205810546875,291.17059326171875,1.0,0.2325222343206405,1.0,1.0,0.5966265797615051,1.0,-0.5078628659248352,0.266385018825531,0.2414778172969818,0.1104297712445259,0.0,0.0,0.0,73.01351165771484,57.0,7.241153717041016,-0.0,70.52245330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.047512300312519,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.0425278283655643,296.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.0369540117681026,296.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.0500327385962009,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.2373337745666504,291.1744079589844,291.1499938964844,286.2216186523437,285.36676025390625,291.1954040527344,296.7221984863281,291.17559814453125,1.0,0.2265929132699966,1.0,1.0,0.5938265919685364,1.0,-0.5062544941902161,0.2665907442569732,0.239663764834404,0.1109815761446952,0.0,0.0,0.0,68.97630310058594,60.0,7.165501117706299,-0.0,66.77610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.047512300312519,296.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.0425278283655643,296.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.0369540117681026,296.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.0500327385962009,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4346087276935577,0.050000000745058,0.2373337745666504,291.1744079589844,291.1499938964844,286.2216186523437,285.36676025390625,291.1954040527344,296.7221984863281,291.17559814453125,1.0,0.2265929132699966,1.0,1.0,0.5938265919685364,1.0,-0.5062544941902161,0.2665907442569732,0.239663764834404,0.1109815761446952,0.0,0.0,0.0,68.97630310058594,60.0,7.165501117706299,-0.0,66.77610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0474227890372276,296.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0424477085471153,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0368843935430049,296.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0499384813010692,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.236886665225029,291.1791381835937,291.1499938964844,286.2694396972656,285.3953857421875,291.1969299316406,296.7240905761719,291.18017578125,1.0,0.2234676033258438,1.0,1.0,0.590614378452301,1.0,-0.5053003430366516,0.2672896087169647,0.2380107343196869,0.1118722707033157,0.0,0.0,0.0,66.58248138427734,63.0,6.350736618041992,-0.0,64.56548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0474227890372276,296.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0424477085471153,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0368843935430049,296.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.0499384813010692,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4384167492389679,0.050000000745058,0.236886665225029,291.1791381835937,291.1499938964844,286.2694396972656,285.3953857421875,291.1969299316406,296.7240905761719,291.18017578125,1.0,0.2234676033258438,1.0,1.0,0.590614378452301,1.0,-0.5053003430366516,0.2672896087169647,0.2380107343196869,0.1118722707033157,0.0,0.0,0.0,66.58248138427734,63.0,6.350736618041992,-0.0,64.56548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0473880618810653,296.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0424166247248649,296.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0368573814630508,296.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0499019101262092,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.2367131859064102,291.18310546875,291.1499938964844,286.31640625,285.42413330078125,291.1976318359375,296.72607421875,291.1839599609375,1.0,0.222217857837677,1.0,1.0,0.5874021649360657,1.0,-0.5049301981925964,0.2683099210262298,0.2366202771663665,0.1129543557763099,0.0,0.0,0.0,65.65373229980469,66.0,5.247646808624268,-0.0,63.71006393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0473880618810653,296.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0424166247248649,296.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0368573814630508,296.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.0499019101262092,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4399706125259399,0.050000000745058,0.2367131859064102,291.18310546875,291.1499938964844,286.31640625,285.42413330078125,291.1976318359375,296.72607421875,291.1839599609375,1.0,0.222217857837677,1.0,1.0,0.5874021649360657,1.0,-0.5049301981925964,0.2683099210262298,0.2366202771663665,0.1129543557763099,0.0,0.0,0.0,65.65373229980469,66.0,5.247646808624268,-0.0,63.71006393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
