time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865300,296.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4400958716869354,0.050000000745058,0.0473853051662445,296.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4400958716869354,0.050000000745058,0.0424141585826873,296.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4400958716869354,0.050000000745058,0.0368552394211292,296.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4400958716869354,0.050000000745058,0.0498990081250667,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4400958716869354,0.050000000745058,0.2366994172334671,291.184814453125,291.1499938964844,286.3394775390625,285.4385070800781,291.1977844238281,296.7270812988281,291.1855773925781,1.0,0.2221527248620987,1.0,1.0,0.585796058177948,1.0,-0.5049008131027222,0.2689079046249389,0.2359929084777832,0.1135480776429176,0.0,0.0,0.0,65.58000946044922,66.0,4.708926677703857,-0.0,63.64229583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4398616254329681,0.050000000745058,0.0473904684185981,296.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4398616254329681,0.050000000745058,0.0424187779426574,296.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4398616254329681,0.050000000745058,0.0368592515587806,296.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4398616254329681,0.050000000745058,0.0499044433236122,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.4398616254329681,0.050000000745058,0.2367251962423324,291.18634033203125,291.1499938964844,286.3622741699219,285.452880859375,291.1968078613281,296.72808837890625,291.18701171875,1.0,0.2223921865224838,1.0,1.0,0.5840266942977905,1.0,-0.5049557685852051,0.2696138322353363,0.2353419661521911,0.1142309457063674,0.0,0.0,0.0,65.71804809570312,69.0,4.0328898429870605,-0.0,63.76948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.0474206358194351,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.042445782572031,296.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.0368827171623706,296.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.0499362163245677,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.236875906586647,291.1885070800781,291.1499938964844,286.4068908691406,285.4815368652344,291.1934509277344,296.7301330566406,291.1888732910156,1.0,0.2236307561397552,1.0,1.0,0.5804879665374756,1.0,-0.5052772164344788,0.2711636126041412,0.2341136038303375,0.1156914308667182,0.0,0.0,0.0,66.52497100830078,72.0,2.253027439117432,-0.0,64.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.0474206358194351,296.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.042445782572031,296.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.0368827171623706,296.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.0499362163245677,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4385118186473846,0.050000000745058,0.236875906586647,291.1885070800781,291.1499938964844,286.4068908691406,285.4815368652344,291.1934509277344,296.7301330566406,291.1888732910156,1.0,0.2236307561397552,1.0,1.0,0.5804879665374756,1.0,-0.5052772164344788,0.2711636126041412,0.2341136038303375,0.1156914308667182,0.0,0.0,0.0,66.52497100830078,72.0,2.253027439117432,-0.0,64.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.0474716424942016,296.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.0424914397299289,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.0369223915040493,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.049989927560091,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.2371306866407394,291.1893920898437,291.1499938964844,286.45001220703125,285.5099792480469,291.1891174316406,296.73211669921875,291.189453125,1.0,0.2256537973880767,1.0,1.0,0.5769491791725159,1.0,-0.5058206915855408,0.2728557884693146,0.2329649180173874,0.1172573789954185,0.0,0.0,0.0,67.88926696777344,75.0,0.4765792191028595,-0.0,65.77222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.0474716424942016,296.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.0424914397299289,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.0369223915040493,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.049989927560091,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.4363041222095489,0.050000000745058,0.2371306866407394,291.1893920898437,291.1499938964844,286.45001220703125,285.5099792480469,291.1891174316406,296.73211669921875,291.189453125,1.0,0.2256537973880767,1.0,1.0,0.5769491791725159,1.0,-0.5058206915855408,0.2728557884693146,0.2329649180173874,0.1172573789954185,0.0,0.0,0.0,67.88926696777344,75.0,0.4765792191028595,-0.0,65.77222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.0475387051701545,296.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.042551465332508,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.036974549293518,296.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.0500605478882789,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.2374656796455383,291.1891174316406,291.1499938964844,286.4937744140625,285.5397644042969,291.185302734375,296.7368469238281,291.1889343261719,1.0,0.2282611727714538,1.0,1.0,0.5733005404472351,1.0,-0.5065352916717529,0.2747074067592621,0.2318278700113296,0.1189663559198379,0.0,0.0,0.0,69.68314361572266,78.0,-0.9743807911872864,-0.0,67.43167877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.0475387051701545,296.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.042551465332508,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.036974549293518,296.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.0500605478882789,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4335371553897857,0.050000000745058,0.2374656796455383,291.1891174316406,291.1499938964844,286.4937744140625,285.5397644042969,291.185302734375,296.7368469238281,291.1889343261719,1.0,0.2282611727714538,1.0,1.0,0.5733005404472351,1.0,-0.5065352916717529,0.2747074067592621,0.2318278700113296,0.1189663559198379,0.0,0.0,0.0,69.68314361572266,78.0,-0.9743807911872864,-0.0,67.43167877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4307018220424652,0.050000000745058,0.0476113930344581,296.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4307018220424652,0.050000000745058,0.0426165238022804,296.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4307018220424652,0.050000000745058,0.0370310805737972,296.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4307018220424652,0.050000000745058,0.0501370877027511,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4307018220424652,0.050000000745058,0.2378287613391876,291.1883850097656,291.1499938964844,286.5365295410156,285.56964111328125,291.1854553222656,296.74688720703125,291.188232421875,1.0,0.2310407608747482,1.0,1.0,0.5699437856674194,1.0,-0.5073097348213196,0.2764979302883148,0.2308118194341659,0.1206260919570922,0.0,0.0,0.0,71.627685546875,78.0,-1.128894567489624,-0.0,69.23548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4304478764533996,0.050000000745058,0.0476181134581565,296.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4304478764533996,0.050000000745058,0.0426225401461124,296.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4304478764533996,0.050000000745058,0.0370363108813762,296.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4304478764533996,0.050000000745058,0.0501441657543182,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.4304478764533996,0.050000000745058,0.2378623336553573,291.1883544921875,291.1499938964844,286.5403747558594,285.57232666015625,291.1856384277344,296.7479858398437,291.1882019042969,1.0,0.231295645236969,1.0,1.0,0.5696519017219543,1.0,-0.5073813796043396,0.2766570150852203,0.2307243645191192,0.1207740828394889,0.0,0.0,0.0,71.80747985839844,81.0,-1.0900697708129885,-0.0,69.40251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.428839236497879,0.050000000745058,0.0476615279912948,296.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.428839236497879,0.050000000745058,0.042661402374506,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.428839236497879,0.050000000745058,0.0370700769126415,296.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.428839236497879,0.050000000745058,0.0501898862421512,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.428839236497879,0.050000000745058,0.2380792051553726,291.1881103515625,291.1499938964844,286.56463623046875,285.5896301269531,291.1871337890625,296.75555419921875,291.1880798339844,1.0,0.2329341918230056,1.0,1.0,0.5678275227546692,1.0,-0.5078439712524414,0.2776634097099304,0.2301805764436721,0.1217118874192237,0.0,0.0,0.0,72.9690933227539,81.0,-0.6746743321418762,-0.0,70.48283386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4272142946720123,0.050000000745058,0.0477069392800331,296.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4272142946720123,0.050000000745058,0.0427020490169525,296.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4272142946720123,0.050000000745058,0.0371053963899612,296.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4272142946720123,0.050000000745058,0.0502377040684223,296.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4272142946720123,0.050000000745058,0.2383060306310653,291.1881103515625,291.1499938964844,286.5895690917969,285.6075134277344,291.1897277832031,296.7642517089844,291.1882019042969,1.0,0.2346336543560028,1.0,1.0,0.5660519599914551,1.0,-0.508327841758728,0.2786693274974823,0.2296585440635681,0.1226498186588287,0.0,0.0,0.0,74.18402862548828,69.0,0.0093256868422031,-0.0,71.61471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0476630888879299,296.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0426627993583679,296.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0370712913572788,296.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0501915290951728,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.238086998462677,291.1890563964844,291.1499938964844,286.6411437988281,285.6451416015625,291.19659423828125,296.7844543457031,291.1894836425781,1.0,0.2325243651866912,1.0,1.0,0.5625007152557373,1.0,-0.5078610181808472,0.279944896697998,0.2279161065816879,0.1241167858242988,0.0,0.0,0.0,73.01253509521484,57.0,1.8899155855178835,-0.0,70.52354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0476630888879299,296.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0426627993583679,296.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0370712913572788,296.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.0501915290951728,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4287823736667633,0.050000000745058,0.238086998462677,291.1890563964844,291.1499938964844,286.6411437988281,285.6451416015625,291.19659423828125,296.7844543457031,291.1894836425781,1.0,0.2325243651866912,1.0,1.0,0.5625007152557373,1.0,-0.5078610181808472,0.279944896697998,0.2279161065816879,0.1241167858242988,0.0,0.0,0.0,73.01253509521484,57.0,1.8899155855178835,-0.0,70.52354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0475120954215526,296.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0425276458263397,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0369538515806198,296.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0500325225293636,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.237332746386528,291.1913757324219,291.1499938964844,286.6949157714844,285.6849670410156,291.20513916015625,296.8080749511719,291.192138671875,1.0,0.2265953421592712,1.0,1.0,0.5589495301246643,1.0,-0.5062523484230042,0.280644416809082,0.2256079316139221,0.1252478212118148,0.0,0.0,0.0,68.97542572021484,60.0,3.955280303955078,-0.0,66.7773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0475120954215526,296.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0425276458263397,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0369538515806198,296.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.0500325225293636,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.4346170723438263,0.050000000745058,0.237332746386528,291.1913757324219,291.1499938964844,286.6949157714844,285.6849670410156,291.20513916015625,296.8080749511719,291.192138671875,1.0,0.2265953421592712,1.0,1.0,0.5589495301246643,1.0,-0.5062523484230042,0.280644416809082,0.2256079316139221,0.1252478212118148,0.0,0.0,0.0,68.97542572021484,60.0,3.955280303955078,-0.0,66.7773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.0474225543439388,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.0424474962055683,296.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.03688420727849,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.0499382317066192,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.2368854731321334,291.1950988769531,291.1499938964844,286.75067138671875,285.7268371582031,291.2154235839844,296.8346252441406,291.1961975097656,1.0,0.2234703749418258,1.0,1.0,0.55534827709198,1.0,-0.505297839641571,0.2817363440990448,0.2235614955425262,0.1266244202852249,0.0,0.0,0.0,66.5817642211914,63.0,6.110758304595947,-0.0,64.56684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.0474225543439388,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.0424474962055683,296.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.03688420727849,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.0499382317066192,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.438427060842514,0.050000000745058,0.2368854731321334,291.1950988769531,291.1499938964844,286.75067138671875,285.7268371582031,291.2154235839844,296.8346252441406,291.1961975097656,1.0,0.2234703749418258,1.0,1.0,0.55534827709198,1.0,-0.505297839641571,0.2817363440990448,0.2235614955425262,0.1266244202852249,0.0,0.0,0.0,66.5817642211914,63.0,6.110758304595947,-0.0,64.56684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.04738774523139,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.0424163416028022,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.0368571355938911,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.0499015785753726,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.2367115914821624,291.2003479003906,291.1499938964844,286.8082275390625,285.7705383300781,291.2276611328125,296.86358642578125,291.20184326171875,1.0,0.2222192883491516,1.0,1.0,0.5517470240592957,1.0,-0.504926860332489,0.2831639349460602,0.2217629253864288,0.1282221227884292,0.0,0.0,0.0,65.6520004272461,66.0,8.41539192199707,-0.0,63.71050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.04738774523139,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.0424163416028022,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.0368571355938911,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.0499015785753726,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.439984917640686,0.050000000745058,0.2367115914821624,291.2003479003906,291.1499938964844,286.8082275390625,285.7705383300781,291.2276611328125,296.86358642578125,291.20184326171875,1.0,0.2222192883491516,1.0,1.0,0.5517470240592957,1.0,-0.504926860332489,0.2831639349460602,0.2217629253864288,0.1282221227884292,0.0,0.0,0.0,65.6520004272461,66.0,8.41539192199707,-0.0,63.71050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.4401108920574188,0.050000000745058,0.0473849736154079,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.4401108920574188,0.050000000745058,0.0424138605594635,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.4401108920574188,0.050000000745058,0.0368549786508083,296.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.4401108920574188,0.050000000745058,0.0498986579477787,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.4401108920574188,0.050000000745058,0.2366977483034134,291.2035827636719,291.1499938964844,286.83758544921875,285.79302978515625,291.23443603515625,296.8788757324219,291.2052917480469,1.0,0.2221544981002807,1.0,1.0,0.5499463677406311,1.0,-0.5048972964286804,0.2839713394641876,0.2209259569644928,0.1290846914052963,0.0,0.0,0.0,65.57848358154297,66.0,9.591363906860352,-0.0,63.64291763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068786621094,0.4398773610591888,0.050000000745058,0.0473901145160198,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068786621094,0.4398773610591888,0.050000000745058,0.0424184612929821,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068786621094,0.4398773610591888,0.050000000745058,0.0368589796125888,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068786621094,0.4398773610591888,0.050000000745058,0.0499040745198726,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068786621094,0.4398773610591888,0.050000000745058,0.2367234379053115,291.2072448730469,291.1499938964844,286.8673400878906,285.81591796875,291.2405700683594,296.8946838378906,291.2091369628906,1.0,0.2223942875862121,1.0,1.0,0.5479927659034729,1.0,-0.504952073097229,0.2848986089229584,0.2200534641742706,0.1300512552261352,0.0,0.0,0.0,65.71672058105469,69.0,10.611394882202148,-0.0,63.770286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0474202260375022,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0424454137682914,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0368824005126953,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0499357841908931,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.2368738502264022,291.21539306640625,291.1499938964844,286.92779541015625,285.8627319335937,291.25299072265625,296.9278259277344,291.2174987792969,1.0,0.2236326336860656,1.0,1.0,0.5440855026245117,1.0,-0.5052729249000549,0.2869028747081756,0.218370035290718,0.1320963650941848,0.0,0.0,0.0,66.5234375,72.0,12.151177406311035,-0.0,64.5136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0474202260375022,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0424454137682914,296.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0368824005126953,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.0499357841908931,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.4385297894477844,0.050000000745058,0.2368738502264022,291.21539306640625,291.1499938964844,286.92779541015625,285.8627319335937,291.25299072265625,296.9278259277344,291.2174987792969,1.0,0.2236326336860656,1.0,1.0,0.5440855026245117,1.0,-0.5052729249000549,0.2869028747081756,0.218370035290718,0.1320963650941848,0.0,0.0,0.0,66.5234375,72.0,12.151177406311035,-0.0,64.5136947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.04747124761343,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.0424910821020603,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.0369220785796642,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.0499895066022872,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.2371287047863006,291.2245483398437,291.1499938964844,286.98944091796875,285.9108581542969,291.2666015625,296.9629821777344,291.2269287109375,1.0,0.2256581783294677,1.0,1.0,0.5401782989501953,1.0,-0.5058165192604065,0.2890647053718567,0.216751828789711,0.1342614740133285,0.0,0.0,0.0,67.88943481445312,75.0,13.65375804901123,-0.0,65.77438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.04747124761343,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.0424910821020603,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.0369220785796642,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.0499895066022872,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.4363207817077636,0.050000000745058,0.2371287047863006,291.2245483398437,291.1499938964844,286.98944091796875,285.9108581542969,291.2666015625,296.9629821777344,291.2269287109375,1.0,0.2256581783294677,1.0,1.0,0.5401782989501953,1.0,-0.5058165192604065,0.2890647053718567,0.216751828789711,0.1342614740133285,0.0,0.0,0.0,67.88943481445312,75.0,13.65375804901123,-0.0,65.77438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0475382469594478,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0425510518252849,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0369741916656494,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0500600598752498,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.2374633848667144,291.23455810546875,291.1499938964844,287.05206298828125,285.9600830078125,291.2767028808594,297.000244140625,291.2370300292969,1.0,0.228265181183815,1.0,1.0,0.5357240438461304,1.0,-0.5065304040908813,0.2916226983070373,0.2149077206850052,0.136795088648796,0.0,0.0,0.0,69.68297576904297,78.0,14.197723388671877,-0.0,67.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0475382469594478,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0425510518252849,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0369741916656494,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.0500600598752498,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.4335554242134094,0.050000000745058,0.2374633848667144,291.23455810546875,291.1499938964844,287.05206298828125,285.9600830078125,291.2767028808594,297.000244140625,291.2370300292969,1.0,0.228265181183815,1.0,1.0,0.5357240438461304,1.0,-0.5065304040908813,0.2916226983070373,0.2149077206850052,0.136795088648796,0.0,0.0,0.0,69.68297576904297,78.0,14.197723388671877,-0.0,67.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0476176105439662,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0426220893859863,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0370359197258949,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0501436367630958,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.2378598153591156,291.2445678710937,291.1499938964844,287.11541748046875,286.0101928710937,291.2869567871094,297.0400390625,291.2470092773437,1.0,0.2312997728586197,1.0,1.0,0.5312697887420654,1.0,-0.5073760747909546,0.2943124771118164,0.2130636125802993,0.1394414156675338,0.0,0.0,0.0,71.80730438232422,81.0,14.254385948181152,-0.0,69.40443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0476176105439662,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0426220893859863,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0370359197258949,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.0501436367630958,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.4304665923118591,0.050000000745058,0.2378598153591156,291.2445678710937,291.1499938964844,287.11541748046875,286.0101928710937,291.2869567871094,297.0400390625,291.2470092773437,1.0,0.2312997728586197,1.0,1.0,0.5312697887420654,1.0,-0.5073760747909546,0.2943124771118164,0.2130636125802993,0.1394414156675338,0.0,0.0,0.0,71.80730438232422,81.0,14.254385948181152,-0.0,69.40443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4288583695888519,0.050000000745058,0.0476609990000724,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4288583695888519,0.050000000745058,0.0426609255373477,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4288583695888519,0.050000000745058,0.0370696634054183,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4288583695888519,0.050000000745058,0.0501893274486064,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4288583695888519,0.050000000745058,0.2380765527486801,291.2496032714844,291.1499938964844,287.1473083496094,286.0355224609375,291.29248046875,297.0610656738281,291.2521057128906,1.0,0.2329380065202713,1.0,1.0,0.529042661190033,1.0,-0.5078384280204773,0.2956985533237457,0.2121398597955703,0.1408004611730575,0.0,0.0,0.0,72.96864318847656,81.0,14.38046169281006,-0.0,70.48450469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.4272343218326568,0.050000000745058,0.0477063618600368,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.4272343218326568,0.050000000745058,0.042701531201601,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.4272343218326568,0.050000000745058,0.0371049493551254,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.4272343218326568,0.050000000745058,0.0502370968461036,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.4272343218326568,0.050000000745058,0.2383031547069549,291.2547302246094,291.1499938964844,287.1792907714844,286.06103515625,291.2959289550781,297.0830993652344,291.2572021484375,1.0,0.2346366047859192,1.0,1.0,0.5264795422554016,1.0,-0.5083217620849609,0.2972740828990936,0.2110476940870285,0.1423456668853759,0.0,0.0,0.0,74.182861328125,69.0,14.207839965820312,-0.0,71.61578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.047662429511547,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.0426622107625007,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.0370707809925079,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.0501908361911773,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.2380837053060531,291.26434326171875,291.1499938964844,287.2435302734375,286.1123962402344,291.3008728027344,297.12994384765625,291.2665100097656,1.0,0.232526034116745,1.0,1.0,0.5213533043861389,1.0,-0.5078540444374084,0.299682468175888,0.2081715762615203,0.1450302302837371,0.0,0.0,0.0,73.01020812988281,57.0,12.83730125427246,-0.0,70.52366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.047662429511547,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.0426622107625007,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.0370707809925079,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.0501908361911773,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4288060963153839,0.050000000745058,0.2380837053060531,291.26434326171875,291.1499938964844,287.2435302734375,286.1123962402344,291.3008728027344,297.12994384765625,291.2665100097656,1.0,0.232526034116745,1.0,1.0,0.5213533043861389,1.0,-0.5078540444374084,0.299682468175888,0.2081715762615203,0.1450302302837371,0.0,0.0,0.0,73.01020812988281,57.0,12.83730125427246,-0.0,70.52366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0475113540887832,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0425269827246665,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0369532741606235,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0500317439436912,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.2373290508985519,291.2728271484375,291.1499938964844,287.30792236328125,286.16412353515625,291.3050842285156,297.17840576171875,291.2747497558594,1.0,0.2265959978103637,1.0,1.0,0.5162270665168762,1.0,-0.5062444806098938,0.3014890253543854,0.204755425453186,0.1473783403635025,0.0,0.0,0.0,68.97216796875,60.0,11.369833946228027,-0.0,66.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0475113540887832,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0425269827246665,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0369532741606235,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.0500317439436912,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.4346471726894378,0.050000000745058,0.2373290508985519,291.2728271484375,291.1499938964844,287.30792236328125,286.16412353515625,291.3050842285156,297.17840576171875,291.2747497558594,1.0,0.2265959978103637,1.0,1.0,0.5162270665168762,1.0,-0.5062444806098938,0.3014890253543854,0.204755425453186,0.1473783403635025,0.0,0.0,0.0,68.97216796875,60.0,11.369833946228027,-0.0,66.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
