time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867460,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0474218130111694,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0424468368291854,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0368836335837841,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0499374531209468,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.2368817776441574,291.280029296875,291.1499938964844,287.3722229003906,286.2159729003906,291.3025817871094,297.2270812988281,291.2814636230469,1.0,0.2234733998775482,1.0,1.0,0.5104543566703796,1.0,-0.5052900314331055,0.3040618598461151,0.2012282013893127,0.1503425538539886,0.0,0.0,0.0,66.5798568725586,63.0,8.666633605957031,-0.0,64.56771087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0474218130111694,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0424468368291854,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0368836335837841,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.0499374531209468,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.4384593963623047,0.050000000745058,0.2368817776441574,291.280029296875,291.1499938964844,287.3722229003906,286.2159729003906,291.3025817871094,297.2270812988281,291.2814636230469,1.0,0.2234733998775482,1.0,1.0,0.5104543566703796,1.0,-0.5052900314331055,0.3040618598461151,0.2012282013893127,0.1503425538539886,0.0,0.0,0.0,66.5798568725586,63.0,8.666633605957031,-0.0,64.56771087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0473871454596519,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0424158051609993,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0368566699326038,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0499009452760219,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.2367086112499237,291.2848205566406,291.1499938964844,287.4362487792969,286.267822265625,291.2978515625,297.2752380371094,291.2856750488281,1.0,0.222229927778244,1.0,1.0,0.5046817064285278,1.0,-0.5049206018447876,0.3070456981658935,0.1978748887777328,0.1535889953374862,0.0,0.0,0.0,65.65509796142578,66.0,5.417716026306152,-0.0,63.71617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0473871454596519,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0424158051609993,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0368566699326038,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.0499009452760219,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846069335937,0.4400116801261902,0.050000000745058,0.2367086112499237,291.2848205566406,291.1499938964844,287.4362487792969,286.267822265625,291.2978515625,297.2752380371094,291.2856750488281,1.0,0.222229927778244,1.0,1.0,0.5046817064285278,1.0,-0.5049206018447876,0.3070456981658935,0.1978748887777328,0.1535889953374862,0.0,0.0,0.0,65.65509796142578,66.0,5.417716026306152,-0.0,63.71617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.4401389360427856,0.050000000745058,0.0473843477666378,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.4401389360427856,0.050000000745058,0.0424132980406284,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.4401389360427856,0.050000000745058,0.0368544906377792,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.4401389360427856,0.050000000745058,0.0498979985713958,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.4401389360427856,0.050000000745058,0.2366946190595626,291.286376953125,291.1499938964844,287.4681091308594,286.293701171875,291.2948913574219,297.2989807128906,291.2869873046875,1.0,0.2221651375293731,1.0,1.0,0.5017954111099243,1.0,-0.5048907399177551,0.3086525499820709,0.1962382048368454,0.155291736125946,0.0,0.0,0.0,65.58142852783203,66.0,3.863749742507935,-0.0,63.64855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.4399078786373138,0.050000000745058,0.0473894327878952,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.4399078786373138,0.050000000745058,0.0424178503453731,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.4399078786373138,0.050000000745058,0.0368584468960762,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.4399078786373138,0.050000000745058,0.049903355538845,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.4399078786373138,0.050000000745058,0.2367200255393982,291.2874450683594,291.1499938964844,287.4997863769531,286.3194885253906,291.2901916503906,297.3224182128906,291.28778076171875,1.0,0.2224036604166031,1.0,1.0,0.4987432062625885,1.0,-0.504944920539856,0.3104153871536255,0.1945295184850692,0.1571303457021713,0.0,0.0,0.0,65.71863555908203,69.0,2.1459009647369385,-0.0,63.77508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.439263105392456,0.050000000745058,0.0474037379026412,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.439263105392456,0.050000000745058,0.0424306578934192,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.439263105392456,0.050000000745058,0.0368695743381977,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.439263105392456,0.050000000745058,0.049918420612812,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.439263105392456,0.050000000745058,0.2367914915084839,291.287841796875,291.1499938964844,287.5359802246094,286.3489685058594,291.2835388183594,297.34893798828125,291.2877502441406,1.0,0.2230021506547927,1.0,1.0,0.4952378571033478,1.0,-0.5050973296165466,0.3125237226486206,0.1925735920667648,0.1593038886785507,0.0,0.0,0.0,66.10258483886719,69.0,-0.1339260190725326,-0.0,64.12894439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4385648965835571,0.050000000745058,0.0474194213747978,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4385648965835571,0.050000000745058,0.0424446947872638,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4385648965835571,0.050000000745058,0.0368817746639251,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4385648965835571,0.050000000745058,0.0499349348247051,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4385648965835571,0.050000000745058,0.2368698418140411,291.2874755859375,291.1499938964844,287.5626525878906,286.3707275390625,291.2781982421875,297.36834716796875,291.287109375,1.0,0.2236391007900238,1.0,1.0,0.4926387667655945,1.0,-0.5052644610404968,0.31413534283638,0.1911290884017944,0.1609503924846649,0.0,0.0,0.0,66.52302551269531,72.0,-1.8328559398651123,-0.0,64.5165786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.4372331798076629,0.050000000745058,0.0474499054253101,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.4372331798076629,0.050000000745058,0.0424719788134098,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.4372331798076629,0.050000000745058,0.0369054824113845,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.4372331798076629,0.050000000745058,0.0499670356512069,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.4372331798076629,0.050000000745058,0.2370221018791198,291.2860107421875,291.1499938964844,287.6023254394531,286.40313720703125,291.2694702148437,297.3969116210937,291.28521728515625,1.0,0.2248558551073074,1.0,1.0,0.4887431263923645,1.0,-0.5055892467498779,0.3166212737560272,0.1889679729938507,0.1634693741798401,0.0,0.0,0.0,67.33971405029297,72.0,-4.317418098449707,-0.0,65.2701644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.436353862285614,0.050000000745058,0.0474704541265964,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.436353862285614,0.050000000745058,0.0424903742969036,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.436353862285614,0.050000000745058,0.0369214639067649,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.436353862285614,0.050000000745058,0.0499886758625507,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.436353862285614,0.050000000745058,0.2371247559785843,291.2846984863281,291.1499938964844,287.6246337890625,286.4214172363281,291.2641296386719,297.4128723144531,291.2836608886719,1.0,0.2256666272878646,1.0,1.0,0.4865343570709228,1.0,-0.5058081746101379,0.3180654048919678,0.1877427846193313,0.1649229377508163,0.0,0.0,0.0,67.89012145996094,75.0,-5.693828105926514,-0.0,65.77853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0475374311208725,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0425503216683864,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0369735583662986,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0500592030584812,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.2374593019485473,291.27935791015625,291.1499938964844,287.6854858398437,286.4713134765625,291.2493896484375,297.4559936523437,291.2777709960937,1.0,0.2282736599445343,1.0,1.0,0.480575680732727,1.0,-0.5065218210220337,0.3220871388912201,0.1844346970319748,0.1689400225877761,0.0,0.0,0.0,69.68345642089844,78.0,-9.084768295288086,-0.0,67.4377212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0475374311208725,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0425503216683864,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0369735583662986,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.0500592030584812,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.4335877597332001,0.050000000745058,0.2374593019485473,291.27935791015625,291.1499938964844,287.6854858398437,286.4713134765625,291.2493896484375,297.4559936523437,291.2777709960937,1.0,0.2282736599445343,1.0,1.0,0.480575680732727,1.0,-0.5065218210220337,0.3220871388912201,0.1844346970319748,0.1689400225877761,0.0,0.0,0.0,69.68345642089844,78.0,-9.084768295288086,-0.0,67.4377212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0476167388260364,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0426213108003139,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0370352417230606,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0501427203416824,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.2378554791212082,291.2718200683594,291.1499938964844,287.7450561523437,286.520263671875,291.2327575683594,297.497802734375,291.26971435546875,1.0,0.2313069254159927,1.0,1.0,0.4746170043945312,1.0,-0.5073668956756592,0.3262571394443512,0.1811097711324691,0.1730648130178451,0.0,0.0,0.0,71.80661010742188,81.0,-12.193649291992188,-0.0,69.4077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0476167388260364,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0426213108003139,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0370352417230606,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.0501427203416824,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.4304989874362945,0.050000000745058,0.2378554791212082,291.2718200683594,291.1499938964844,287.7450561523437,286.520263671875,291.2327575683594,297.497802734375,291.26971435546875,1.0,0.2313069254159927,1.0,1.0,0.4746170043945312,1.0,-0.5073668956756592,0.3262571394443512,0.1811097711324691,0.1730648130178451,0.0,0.0,0.0,71.80661010742188,81.0,-12.193649291992188,-0.0,69.4077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.4288919270038605,0.050000000745058,0.0476600676774978,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.4288919270038605,0.050000000745058,0.0426600947976112,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.4288919270038605,0.050000000745058,0.0370689406991004,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.4288919270038605,0.050000000745058,0.0501883439719677,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676696777344,0.4288919270038605,0.050000000745058,0.2380719035863876,291.2672119140625,291.1499938964844,287.7742919921875,286.5443420410156,291.2236328125,297.5182189941406,291.26483154296875,1.0,0.2329431325197219,1.0,1.0,0.4716376662254333,1.0,-0.5078285932540894,0.3283921480178833,0.179436445236206,0.1751638352870941,0.0,0.0,0.0,72.96634674072266,81.0,-13.740204811096191,-0.0,70.48643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.427266389131546,0.050000000745058,0.0477054417133331,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.427266389131546,0.050000000745058,0.042700707912445,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.427266389131546,0.050000000745058,0.0371042303740978,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.427266389131546,0.050000000745058,0.0502361245453357,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.427266389131546,0.050000000745058,0.238298550248146,291.2620849609375,291.1499938964844,287.8031311035156,286.568115234375,291.21649169921875,297.538330078125,291.2594909667969,1.0,0.2346420884132385,1.0,1.0,0.4689600169658661,1.0,-0.5083121061325073,0.330378919839859,0.1779331564903259,0.1771072298288345,0.0,0.0,0.0,74.18077850341797,69.0,-14.891504287719728,-0.0,71.61797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0476613640785217,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0426612570881843,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0370699502527713,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0501897111535072,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.2380783855915069,291.2511901855469,291.1499938964844,287.8594665527344,286.6146545410156,291.2024230957031,297.57769775390625,291.2484741210937,1.0,0.2325262427330017,1.0,1.0,0.4636047184467315,1.0,-0.5078428387641907,0.3334574103355407,0.1743854135274887,0.1804304271936416,0.0,0.0,0.0,73.00408172607422,57.0,-16.07239532470703,-0.0,70.52224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0476613640785217,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0426612570881843,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0370699502527713,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.0501897111535072,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.4288445115089416,0.050000000745058,0.2380783855915069,291.2511901855469,291.1499938964844,287.8594665527344,286.6146545410156,291.2024230957031,297.57769775390625,291.2484741210937,1.0,0.2325262427330017,1.0,1.0,0.4636047184467315,1.0,-0.5078428387641907,0.3334574103355407,0.1743854135274887,0.1804304271936416,0.0,0.0,0.0,73.00408172607422,57.0,-16.07239532470703,-0.0,70.52224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.4322366714477539,0.050000000745058,0.0475715026259422,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.4322366714477539,0.050000000745058,0.0425808206200599,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.4322366714477539,0.050000000745058,0.0370000563561916,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.4322366714477539,0.050000000745058,0.0500950813293457,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.4322366714477539,0.050000000745058,0.2376295030117035,291.2436218261719,291.1499938964844,287.8954467773437,286.6444091796875,291.19171142578125,297.60308837890625,291.2406921386719,1.0,0.2289965450763702,1.0,1.0,0.4600858688354492,1.0,-0.5068854093551636,0.3350841104984283,0.171801283955574,0.1823617368936538,0.0,0.0,0.0,70.60209655761719,57.0,-17.00201416015625,-0.0,68.29085540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.4346963763236999,0.050000000745058,0.0475101433694362,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.4346963763236999,0.050000000745058,0.0425258986651897,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.4346963763236999,0.050000000745058,0.0369523353874683,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.4346963763236999,0.050000000745058,0.0500304698944091,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400207519531,0.4346963763236999,0.050000000745058,0.2373230159282684,291.23944091796875,291.1499938964844,287.91387939453125,286.65966796875,291.1856994628906,297.6162109375,291.2364196777344,1.0,0.226590484380722,1.0,1.0,0.458249419927597,1.0,-0.5062316656112671,0.3358372449874878,0.1703943908214569,0.1833080500364303,0.0,0.0,0.0,68.96188354492188,60.0,-17.555700302124023,-0.0,66.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4377574622631073,0.050000000745058,0.047437809407711,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4377574622631073,0.050000000745058,0.0424611531198024,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4377574622631073,0.050000000745058,0.0368960723280906,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4377574622631073,0.050000000745058,0.0499542951583862,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4377574622631073,0.050000000745058,0.2369616776704788,291.2301330566406,291.1499938964844,287.95245361328125,286.691650390625,291.1784362792969,297.64404296875,291.2270812988281,1.0,0.2241008281707763,1.0,1.0,0.4549499750137329,1.0,-0.5054606199264526,0.337469071149826,0.1679915338754654,0.1851985901594162,0.0,0.0,0.0,67.02853393554688,60.0,-17.670141220092773,-0.0,64.98585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.4385039806365967,0.050000000745058,0.0474207922816276,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.4385039806365967,0.050000000745058,0.042445920407772,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.4385039806365967,0.050000000745058,0.0368828400969505,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.4385039806365967,0.050000000745058,0.0499363802373409,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2274169921875,0.4385039806365967,0.050000000745058,0.2368766814470291,291.2268371582031,291.1499938964844,287.9661865234375,286.7030334472656,291.1761474609375,297.654052734375,291.223876953125,1.0,0.2234740406274795,1.0,1.0,0.4537517130374908,1.0,-0.5052793025970459,0.3381205201148987,0.1671587824821472,0.1859200000762939,0.0,0.0,0.0,66.57394409179688,63.0,-17.38495445251465,-0.0,64.56674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4928687214851379,0.050000000745058,0.0464348159730434,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4928687214851379,0.050000000745058,0.0415633805096149,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4928687214851379,0.050000000745058,0.0361159667372703,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.4928687214851379,0.050000000745058,0.048898097127676,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.7037286162376404,0.1455312073230743,0.6114926934242249,291.2086486816406,291.1499938964844,288.0030822753906,286.733642578125,291.34228515625,297.6665954589844,291.21612548828125,1.0,0.2304403632879257,1.0,1.0,0.4504522383213043,1.0,-0.9501592516899108,0.6207786798477173,0.3293805718421936,0.3792650997638702,0.0,0.0,0.0,44.51360702514648,63.0,19.98971939086914,-0.0,120.72916412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.4969715774059295,0.050000000745058,0.0463666841387748,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.4969715774059295,0.050000000745058,0.0415024012327194,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.4969715774059295,0.050000000745058,0.036062978208065,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.4969715774059295,0.050000000745058,0.0488263517618179,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.7246116399765015,0.145738810300827,0.6516839861869812,291.231201171875,291.04998779296875,288.0161437988281,286.7445068359375,291.3633117675781,297.6515808105469,291.2459716796875,1.0,0.2334059476852417,1.0,1.0,0.4492539763450622,1.0,-0.9981656074523926,0.6514406204223633,0.3467249870300293,0.4020848274230957,0.0,0.0,0.0,43.296653747558594,66.0,55.16484832763672,-0.0,130.05458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.4922706186771393,0.050000000745058,0.0464441776275634,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.4922706186771393,0.050000000745058,0.0415717624127864,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.4922706186771393,0.050000000745058,0.0361232496798038,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.4922706186771393,0.050000000745058,0.048907957971096,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.7219029068946838,0.1463189423084259,0.6624712347984314,291.27508544921875,291.04998779296875,288.0401916503906,286.7644958496094,291.35162353515625,297.6244812011719,291.28057861328125,1.0,0.237970232963562,1.0,1.0,0.4470051229000091,1.0,-1.011502027511597,0.6623066067695618,0.3491953909397125,0.4107206165790558,0.0,0.0,0.0,45.536563873291016,66.0,59.490272521972656,-0.0,137.18429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.486970454454422,0.050000000745058,0.0465378575026989,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.486970454454422,0.050000000745058,0.0416556149721145,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.486970454454422,0.050000000745058,0.0361961126327514,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.486970454454422,0.050000000745058,0.0490066036581993,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28985595703125,0.7160490155220032,0.1473767012357711,0.6668827533721924,291.2898864746094,290.95001220703125,288.0635681152344,286.7839660644531,291.3553466796875,297.61212158203125,291.2926330566406,1.0,0.2422000914812088,1.0,1.0,0.446441501379013,1.0,-1.0172327756881714,0.6666547060012817,0.3505780398845672,0.4139821529388428,0.0,0.0,0.0,48.10578536987305,69.0,48.10474395751953,-0.0,143.08004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.6547656655311584,0.1457862257957458,0.1005298197269439,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.4915129244327545,0.050000000745058,0.0415831953287124,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.4915129244327545,0.050000000745058,0.0361331813037395,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.4915129244327545,0.050000000745058,0.0489214062690734,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.7246517539024353,0.1492609679698944,0.6737038493156433,291.3058166503906,290.95001220703125,288.0915222167969,286.8072509765625,291.3983764648437,297.6455078125,291.3108825683594,1.0,0.2484516501426696,1.0,1.0,0.4457448720932007,1.0,-1.089866042137146,0.712230384349823,0.3776356875896454,0.4449366629123688,0.0,0.0,0.0,46.862300872802734,69.0,51.763553619384766,-0.0,160.47691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.715836763381958,0.144393041729927,0.1288714259862899,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.4926194548606872,0.050000000745058,0.0415658578276634,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.4926194548606872,0.050000000745058,0.0361181199550628,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.4926194548606872,0.050000000745058,0.0489010103046894,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.7280660271644592,0.1506489962339401,0.6794260144233704,291.3270263671875,290.45001220703125,288.1082763671875,286.8211669921875,291.4214782714844,297.63751220703125,291.3343200683594,1.0,0.2527996301651001,1.0,1.0,0.4453143179416656,1.0,-1.1307512521743774,0.737623393535614,0.3931278586387634,0.4633398652076721,0.0,0.0,0.0,46.91413879394531,72.0,64.14506530761719,-0.0,172.4187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634338378906,0.7326335310935974,0.1422897279262542,0.1298101544380188,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.7266029715538025,0.1445949077606201,0.1131181567907333,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3564758300781,0.503887951374054,0.050000000745058,0.0359810702502727,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3564758300781,0.503887951374054,0.050000000745058,0.0487154573202133,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.7468046545982361,0.1532544046640396,0.689476728439331,291.3643798828125,290.45001220703125,288.1344299316406,286.8429870605469,291.46600341796875,297.6263122558594,291.3719482421875,1.0,0.2616465985774994,1.0,1.0,0.4446176886558532,1.0,-1.2445846796035769,0.8077661991119385,0.4368184506893158,0.511448085308075,0.0,0.0,0.0,43.856964111328125,72.0,76.97943878173828,-0.0,202.4220428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.7640312314033508,0.1417357474565506,0.1287000775337219,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.7678213715553284,0.144875019788742,0.1169208139181137,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.6586869359016418,0.1391420066356659,0.0642540380358696,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.721177339553833,0.1421406269073486,0.1129211634397506,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.7846388220787048,0.1550935804843902,0.695560872554779,291.3867492675781,289.95001220703125,288.1499938964844,286.8559875488281,291.5017395019531,297.6188659667969,291.3939208984375,1.0,0.2689458727836609,1.0,1.0,0.4441871345043182,1.0,-1.3667895793914795,0.8824104070663452,0.4843791425228119,0.5603311061859131,0.0,0.0,0.0,37.764591217041016,92.0,81.86319732666016,-0.0,232.93316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.7327422499656677,0.1415423303842544,0.1284400373697281,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.7398577928543091,0.1465432196855545,0.1186076626181602,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.7278143167495728,0.1381304711103439,0.0977343022823333,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.7340754270553589,0.1425058990716934,0.1360527127981186,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.7592941522598267,0.159609705209732,0.7178068161010742,291.37371826171875,289.45001220703125,288.1830444335937,286.88311767578125,291.2578125,297.5655212402344,291.36285400390625,1.0,0.2920723259449005,1.0,1.0,0.4156259000301361,1.0,-1.4636846780776978,0.9859958291053772,0.4776888787746429,0.6462536454200745,0.0,0.0,0.0,46.74448776245117,95.0,-54.10847473144531,-0.0,294.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.7327422499656677,0.1415423303842544,0.1284400373697281,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.7398577928543091,0.1465432196855545,0.1186076626181602,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.7278143167495728,0.1381304711103439,0.0977343022823333,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.7340754270553589,0.1425058990716934,0.1360527127981186,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.7592941522598267,0.159609705209732,0.7178068161010742,291.37371826171875,289.45001220703125,288.1830444335937,286.88311767578125,291.2578125,297.5655212402344,291.36285400390625,1.0,0.2920723259449005,1.0,1.0,0.4156259000301361,1.0,-1.4636846780776978,0.9859958291053772,0.4776888787746429,0.6462536454200745,0.0,0.0,0.0,46.74448776245117,95.0,-54.10847473144531,-0.0,294.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.6968541145324707,0.1419398784637451,0.1291606277227401,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.7076032757759094,0.1487799286842346,0.120728388428688,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.6896194219589233,0.1376270651817321,0.09755589812994,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.6993613839149475,0.1436192691326141,0.1373955309391021,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.728606641292572,0.1633510291576385,0.7376814484596252,291.2050476074219,288.95001220703125,288.20245361328125,286.89794921875,290.9642028808594,297.54669189453125,291.1884155273437,1.0,0.3094323575496673,1.0,1.0,0.3870646357536316,1.0,-1.492803931236267,1.0536552667617798,0.4391486942768097,0.7078847885131836,0.0,0.0,0.0,59.14403533935547,98.0,-201.75982666015625,-0.0,339.3649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.6968541145324707,0.1419398784637451,0.1291606277227401,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086486816406,0.7076032757759094,0.1487799286842346,0.120728388428688,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.6896194219589233,0.1376270651817321,0.09755589812994,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.6993613839149475,0.1436192691326141,0.1373955309391021,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.728606641292572,0.1633510291576385,0.7376814484596252,291.2050476074219,288.95001220703125,288.20245361328125,286.89794921875,290.9642028808594,297.54669189453125,291.1884155273437,1.0,0.3094323575496673,1.0,1.0,0.3870646357536316,1.0,-1.492803931236267,1.0536552667617798,0.4391486942768097,0.7078847885131836,0.0,0.0,0.0,59.14403533935547,98.0,-201.75982666015625,-0.0,339.3649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.6842330694198608,0.1421964764595031,0.1295690685510635,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.6963200569152832,0.1499259173870086,0.1218206360936164,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6767668128013611,0.137742668390274,0.0977111905813217,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.6874390840530396,0.1443476229906082,0.1382445096969604,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.7188892960548401,0.1649231761693954,0.7461287975311279,291.09722900390625,288.95001220703125,288.20733642578125,286.9010314941406,290.8135681152344,297.53729248046875,291.07861328125,1.0,0.3167719841003418,1.0,1.0,0.3727840185165405,1.0,-1.506184458732605,1.087529182434082,0.4186553061008453,0.7389662861824036,0.0,0.0,0.0,64.43761444091797,98.0,-254.36309814453125,-0.0,359.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651794433594,0.6741453409194946,0.1424297839403152,0.1299664229154586,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9641418457031,0.687384307384491,0.1510234475135803,0.1228794977068901,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.6667838096618652,0.1379776746034622,0.0979703515768051,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.6780786514282227,0.1451005190610885,0.1391297578811645,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.7107037305831909,0.1662909686565399,0.7536037564277649,290.9579162597656,288.45001220703125,288.2091369628906,286.9013671875,290.51611328125,297.52642822265625,290.9273986816406,1.0,0.3233642876148224,1.0,1.0,0.3430862128734588,1.0,-1.5185060501098633,1.1465997695922852,0.3719062805175781,0.7953768372535706,0.0,0.0,0.0,69.27002716064453,101.0,-359.1678466796875,-0.0,378.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
