time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869620,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.51739501953125,0.658170759677887,0.1423310190439224,0.1303822249174118,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.515625,0.6734395623207092,0.1527193188667297,0.1246711984276771,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51824951171875,0.6516919136047363,0.1382661014795303,0.0984770879149437,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5167541503906,0.6637099385261536,0.1462711691856384,0.1406905800104141,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51324462890625,0.6964884996414185,0.1681335568428039,0.7648387551307678,290.5071105957031,287.95001220703125,288.2040710449219,286.8941955566406,289.8977966308594,297.498046875,290.46783447265625,1.0,0.3345614671707153,1.0,1.0,0.2836906015872955,1.0,-1.537511110305786,1.261049509048462,0.2764615416526794,0.90565425157547,0.0,0.0,0.0,77.95622253417969,104.0,-574.9364624023438,-0.0,410.8303833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.51739501953125,0.658170759677887,0.1423310190439224,0.1303822249174118,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.515625,0.6734395623207092,0.1527193188667297,0.1246711984276771,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51824951171875,0.6516919136047363,0.1382661014795303,0.0984770879149437,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5167541503906,0.6637099385261536,0.1462711691856384,0.1406905800104141,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51324462890625,0.6964884996414185,0.1681335568428039,0.7648387551307678,290.5071105957031,287.95001220703125,288.2040710449219,286.8941955566406,289.8977966308594,297.498046875,290.46783447265625,1.0,0.3345614671707153,1.0,1.0,0.2836906015872955,1.0,-1.537511110305786,1.261049509048462,0.2764615416526794,0.90565425157547,0.0,0.0,0.0,77.95622253417969,104.0,-574.9364624023438,-0.0,410.8303833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.6447944641113281,0.141277015209198,0.1299358755350113,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166931152344,0.6619389653205872,0.1535514444112777,0.1257753074169159,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.6396320462226868,0.1379006057977676,0.0985725671052932,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.6521576642990112,0.146758034825325,0.1416218429803848,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01434326171875,0.6839243173599243,0.1687130779027938,0.7702725529670715,290.0081481933594,287.45001220703125,288.18817138671875,286.8773498535156,289.35382080078125,297.46075439453125,289.96875,1.0,0.3434213399887085,1.0,1.0,0.2242949903011322,1.0,-1.5462968349456787,1.3550288677215576,0.1912679672241211,0.9975579380989076,0.0,0.0,0.0,85.77035522460938,107.0,-662.4921264648438,-0.0,436.2563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.6447944641113281,0.141277015209198,0.1299358755350113,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166931152344,0.6619389653205872,0.1535514444112777,0.1257753074169159,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.6396320462226868,0.1379006057977676,0.0985725671052932,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.6521576642990112,0.146758034825325,0.1416218429803848,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01434326171875,0.6839243173599243,0.1687130779027938,0.7702725529670715,290.0081481933594,287.45001220703125,288.18817138671875,286.8773498535156,289.35382080078125,297.46075439453125,289.96875,1.0,0.3434213399887085,1.0,1.0,0.2242949903011322,1.0,-1.5462968349456787,1.3550288677215576,0.1912679672241211,0.9975579380989076,0.0,0.0,0.0,85.77035522460938,107.0,-662.4921264648438,-0.0,436.2563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.6329805254936218,0.1394288837909698,0.1287120878696441,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145568847656,0.6518319249153137,0.153533399105072,0.1261726915836334,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51763916015625,0.6290368437767029,0.1367729157209396,0.0981309413909912,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.6422345638275146,0.1465559899806976,0.1418760865926742,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51226806640625,0.6723278760910034,0.1681907922029495,0.7704682350158691,289.5061340332031,287.54998779296875,288.1624450683594,286.8516540527344,288.82330322265625,297.41717529296875,289.466796875,1.0,0.3502951860427856,1.0,1.0,0.15105801820755,1.0,-1.545404076576233,1.4394935369491575,0.105910524725914,1.0818886756896973,0.0,0.0,0.0,92.84713745117188,110.0,-691.3074951171875,-0.0,454.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.6329805254936218,0.1394288837909698,0.1287120878696441,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145568847656,0.6518319249153137,0.153533399105072,0.1261726915836334,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51763916015625,0.6290368437767029,0.1367729157209396,0.0981309413909912,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157775878906,0.6422345638275146,0.1465559899806976,0.1418760865926742,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51226806640625,0.6723278760910034,0.1681907922029495,0.7704682350158691,289.5061340332031,287.54998779296875,288.1624450683594,286.8516540527344,288.82330322265625,297.41717529296875,289.466796875,1.0,0.3502951860427856,1.0,1.0,0.15105801820755,1.0,-1.545404076576233,1.4394935369491575,0.105910524725914,1.0818886756896973,0.0,0.0,0.0,92.84713745117188,110.0,-691.3074951171875,-0.0,454.5093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158630371094,0.6218257546424866,0.1367939710617065,0.1268005073070526,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.6423660516738892,0.1525139957666397,0.1258091479539871,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.6186715364456177,0.1347118765115738,0.0970699340105056,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9139099121094,0.6331247687339783,0.1455543339252472,0.1414135694503784,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9097595214844,0.6612522602081299,0.1665831804275512,0.7658538818359375,288.9024353027344,287.6499938964844,288.1277770996094,286.81793212890625,288.1647033691406,297.368408203125,288.8578796386719,1.0,0.3554829955101013,1.0,1.0,0.0778210312128067,1.0,-1.5352332592010498,1.5303913354873655,0.0048418804071843,1.1744848489761353,0.0,0.0,0.0,99.336181640625,113.0,-797.1695556640625,-0.0,465.8974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158630371094,0.6218257546424866,0.1367939710617065,0.1268005073070526,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.6423660516738892,0.1525139957666397,0.1258091479539871,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.6186715364456177,0.1347118765115738,0.0970699340105056,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9139099121094,0.6331247687339783,0.1455543339252472,0.1414135694503784,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9097595214844,0.6612522602081299,0.1665831804275512,0.7658538818359375,288.9024353027344,287.6499938964844,288.1277770996094,286.81793212890625,288.1647033691406,297.368408203125,288.8578796386719,1.0,0.3554829955101013,1.0,1.0,0.0778210312128067,1.0,-1.5352332592010498,1.5303913354873655,0.0048418804071843,1.1744848489761353,0.0,0.0,0.0,99.336181640625,113.0,-797.1695556640625,-0.0,465.8974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868896484375,0.6159515976905823,0.1352124661207199,0.1255518794059753,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845703125,0.6375538110733032,0.1516558974981308,0.1252966225147247,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68719482421875,0.6130375266075134,0.1333915442228317,0.0962874814867973,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.6284899711608887,0.1447156965732574,0.1408427208662033,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6829528808594,0.6556370854377747,0.1653892397880554,0.7615876793861389,288.6783752441406,287.6499938964844,288.1073913574219,286.79833984375,288.11083984375,297.34234619140625,288.6506652832031,1.0,0.3574874699115753,1.0,1.0,0.0412025414407253,1.0,-1.526266098022461,1.5260310173034668,0.0002350416762055,1.17193865776062,0.0,0.0,0.0,102.45742797851562,113.0,-671.2540283203125,-0.0,468.8987121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5382080078125,0.6100662350654602,0.1336903423070907,0.1242694035172462,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.6330559253692627,0.1507908850908279,0.1247043311595916,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384216308594,0.6073731780052185,0.1320996880531311,0.0954620614647865,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.6240342259407043,0.1438228189945221,0.1401399672031402,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.535400390625,0.6503428816795349,0.1641312688589096,0.7566564679145813,288.5321655273437,287.75,288.08514404296875,286.7770690917969,288.08740234375,297.3171691894531,288.511962890625,1.0,0.3591688573360443,1.0,1.0,0.0329620353877544,1.0,-1.516135573387146,1.5160497426986694,8.592764788772911e-05,1.1640013456344604,0.0,0.0,0.0,105.3767547607422,116.0,-530.8408813476562,-0.0,470.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.5994815826416016,0.1310497671365738,0.1219776645302772,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6255056858062744,0.1492965370416641,0.1236175969243049,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.5973201990127563,0.1298311948776245,0.0939588695764541,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.6161778569221497,0.1422090679407119,0.1387660801410675,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6412474513053894,0.161644697189331,0.7464714646339417,288.3274230957031,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.27178955078125,288.3136291503906,1.0,0.3618355989456177,1.0,1.0,0.0164810176938772,1.0,-1.4961673021316528,1.4961531162261963,1.413172867614776e-05,1.1480963230133057,0.0,0.0,0.0,110.45294952392578,119.0,-335.52691650390625,-0.0,472.2390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33154296875,0.5994815826416016,0.1310497671365738,0.1219776645302772,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6255056858062744,0.1492965370416641,0.1236175969243049,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.5973201990127563,0.1298311948776245,0.0939588695764541,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.6161778569221497,0.1422090679407119,0.1387660801410675,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6412474513053894,0.161644697189331,0.7464714646339417,288.3274230957031,287.8500061035156,288.0354919433594,286.7299194335937,288.0375366210937,297.27178955078125,288.3136291503906,1.0,0.3618355989456177,1.0,1.0,0.0164810176938772,1.0,-1.4961673021316528,1.4961531162261963,1.413172867614776e-05,1.1480963230133057,0.0,0.0,0.0,110.45294952392578,119.0,-335.52691650390625,-0.0,472.2390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1872863769531,0.5907204151153564,0.1289131194353103,0.12012629956007,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1863098144531,0.6195436120033264,0.1481871157884597,0.122801624238491,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873474121094,0.5890542268753052,0.128025621175766,0.0927505195140838,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866455078125,0.6095335483551025,0.1409489959478378,0.1376680880784988,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18585205078125,0.6337336301803589,0.1592388898134231,0.7364405393600464,288.1842346191406,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23602294921875,288.17401123046875,1.0,0.3639062643051147,1.0,1.0,0.0,1.0,-1.477980136871338,1.477978229522705,1.927097173393122e-06,1.1335265636444092,0.0,0.0,0.0,114.70183563232422,122.0,-224.8337860107422,-0.0,472.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1872863769531,0.5907204151153564,0.1289131194353103,0.12012629956007,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1863098144531,0.6195436120033264,0.1481871157884597,0.122801624238491,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873474121094,0.5890542268753052,0.128025621175766,0.0927505195140838,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866455078125,0.6095335483551025,0.1409489959478378,0.1376680880784988,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18585205078125,0.6337336301803589,0.1592388898134231,0.7364405393600464,288.1842346191406,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23602294921875,288.17401123046875,1.0,0.3639062643051147,1.0,1.0,0.0,1.0,-1.477980136871338,1.477978229522705,1.927097173393122e-06,1.1335265636444092,0.0,0.0,0.0,114.70183563232422,122.0,-224.8337860107422,-0.0,472.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780639648437,0.5833401083946228,0.1271339356899261,0.1186018362641334,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772399902344,0.6146868467330933,0.1474192142486572,0.1222518160939216,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780944824219,0.5822749137878418,0.1266264766454696,0.091820128262043,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775146484375,0.6040173768997192,0.1400264501571655,0.1368748843669891,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.076904296875,0.6273593306541443,0.1570522636175155,0.7270714640617371,288.0756225585937,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2107238769531,288.0673828125,1.0,0.3656603693962097,1.0,1.0,0.0,1.0,-1.4620553255081177,1.4620535373687744,1.7673053207545308e-06,1.120725154876709,0.0,0.0,0.0,118.36315155029295,125.0,-163.94285583496094,-0.0,472.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780639648437,0.5833401083946228,0.1271339356899261,0.1186018362641334,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772399902344,0.6146868467330933,0.1474192142486572,0.1222518160939216,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0780944824219,0.5822749137878418,0.1266264766454696,0.091820128262043,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775146484375,0.6040173768997192,0.1400264501571655,0.1368748843669891,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.076904296875,0.6273593306541443,0.1570522636175155,0.7270714640617371,288.0756225585937,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2107238769531,288.0673828125,1.0,0.3656603693962097,1.0,1.0,0.0,1.0,-1.4620553255081177,1.4620535373687744,1.7673053207545308e-06,1.120725154876709,0.0,0.0,0.0,118.36315155029295,125.0,-163.94285583496094,-0.0,472.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.5770456790924072,0.1256622672080993,0.117342360317707,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98699951171875,0.6106002926826477,0.1469159722328186,0.1219153925776481,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.5766813158988953,0.125564694404602,0.0911228358745575,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872436523437,0.5994669198989868,0.1393725872039795,0.1363354474306106,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.6218790411949158,0.1551559567451477,0.7188968062400818,287.9856262207031,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1921691894531,287.9784545898437,1.0,0.3673012852668762,1.0,1.0,0.0,1.0,-1.4487686157226562,1.448766827583313,1.7377822132402798e-06,1.110012173652649,0.0,0.0,0.0,121.61009979248048,128.0,-131.55447387695312,-0.0,473.2403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.5770456790924072,0.1256622672080993,0.117342360317707,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98699951171875,0.6106002926826477,0.1469159722328186,0.1219153925776481,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.5766813158988953,0.125564694404602,0.0911228358745575,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872436523437,0.5994669198989868,0.1393725872039795,0.1363354474306106,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867553710937,0.6218790411949158,0.1551559567451477,0.7188968062400818,287.9856262207031,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1921691894531,287.9784545898437,1.0,0.3673012852668762,1.0,1.0,0.0,1.0,-1.4487686157226562,1.448766827583313,1.7377822132402798e-06,1.110012173652649,0.0,0.0,0.0,121.61009979248048,128.0,-131.55447387695312,-0.0,473.2403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9466247558594,0.5742306113243103,0.1250268667936325,0.1168036311864852,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9458923339844,0.6087809801101685,0.1467399150133133,0.1218095123767852,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9466247558594,0.5742449164390564,0.1251469403505325,0.0908528640866279,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461364746094,0.5974618196487427,0.1391232013702392,0.1361408680677414,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9456787109375,0.6193742156028748,0.1543072015047073,0.7152513265609741,287.944580078125,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1849365234375,287.9377136230469,1.0,0.368119329214096,1.0,1.0,0.0,1.0,-1.443037748336792,1.4430360794067385,1.725136598906829e-06,1.1053798198699951,0.0,0.0,0.0,123.13151550292967,128.0,-121.89141082763672,-0.0,473.73919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.5715945959091187,0.1244494467973709,0.116317793726921,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9064025878906,0.6070871949195862,0.1466031670570373,0.1217366158962249,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.572002112865448,0.1247906014323234,0.0906282588839531,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066467285156,0.5955927968025208,0.1389143466949463,0.135986328125,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.6169764399528503,0.1535149961709976,0.7118667364120483,287.9051513671875,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1789245605469,287.8984680175781,1.0,0.3689486384391784,1.0,1.0,0.0,1.0,-1.4378327131271362,1.4378310441970823,1.7136960650532274e-06,1.1011650562286377,0.0,0.0,0.0,124.60906982421876,131.0,-115.09471893310548,-0.0,474.4148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.5667511224746704,0.1234384328126907,0.1154814064502716,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.6039761304855347,0.1464195698499679,0.1216678023338317,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.5679515600204468,0.1242141500115394,0.0902840122580528,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.5921562910079956,0.138589933514595,0.1357711255550384,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.6123701930046082,0.1520667523145675,0.7057442665100098,287.82916259765625,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1697998046875,287.8226928710937,1.0,0.3706597983837127,1.0,1.0,0.0,1.0,-1.4287091493606567,1.428707480430603,1.6937428881647063e-06,1.0937572717666626,0.0,0.0,0.0,127.48770141601562,134.0,-107.15582275390624,-0.0,476.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.5667511224746704,0.1234384328126907,0.1154814064502716,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.6039761304855347,0.1464195698499679,0.1216678023338317,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.5679515600204468,0.1242141500115394,0.0902840122580528,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.5921562910079956,0.138589933514595,0.1357711255550384,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.6123701930046082,0.1520667523145675,0.7057442665100098,287.82916259765625,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1697998046875,287.8226928710937,1.0,0.3706597983837127,1.0,1.0,0.0,1.0,-1.4287091493606567,1.428707480430603,1.6937428881647063e-06,1.0937572717666626,0.0,0.0,0.0,127.48770141601562,134.0,-107.15582275390624,-0.0,476.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.5623365640640259,0.1225759014487266,0.1147878617048263,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.6011150479316711,0.146320953965187,0.1216734796762466,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.5642815828323364,0.1237503439188003,0.0900306031107902,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.5889958739280701,0.1383544355630874,0.1356474608182907,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561950683594,0.6078987121582031,0.1507611870765686,0.700295090675354,287.7551574707031,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1634826660156,287.748779296875,1.0,0.3724523484706878,1.0,1.0,0.0,1.0,-1.4208898544311523,1.4208881855010986,1.6767402257755748e-06,1.0873849391937256,0.0,0.0,0.0,130.3250732421875,137.0,-103.60587310791016,-0.0,478.7166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.5623365640640259,0.1225759014487266,0.1147878617048263,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7563171386719,0.6011150479316711,0.146320953965187,0.1216734796762466,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.5642815828323364,0.1237503439188003,0.0900306031107902,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.5889958739280701,0.1383544355630874,0.1356474608182907,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561950683594,0.6078987121582031,0.1507611870765686,0.700295090675354,287.7551574707031,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1634826660156,287.748779296875,1.0,0.3724523484706878,1.0,1.0,0.0,1.0,-1.4208898544311523,1.4208881855010986,1.6767402257755748e-06,1.0873849391937256,0.0,0.0,0.0,130.3250732421875,137.0,-103.60587310791016,-0.0,478.7166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.5582314729690552,0.1218199282884597,0.1141977310180664,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832275390625,0.5984147787094116,0.1462766230106353,0.1217274740338325,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.5608381628990173,0.1233461126685142,0.0898258760571479,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.5860158801078796,0.1381764411926269,0.1355838775634765,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.603611946105957,0.1495760828256607,0.6954063177108765,287.6820983886719,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.15899658203125,287.6757507324219,1.0,0.3743270337581634,1.0,1.0,0.0,1.0,-1.4140663146972656,1.414064645767212,1.6619732150502389e-06,1.081802248954773,0.0,0.0,0.0,133.15838623046875,140.0,-101.99813079833984,-0.0,481.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.5582314729690552,0.1218199282884597,0.1141977310180664,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832275390625,0.5984147787094116,0.1462766230106353,0.1217274740338325,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.5608381628990173,0.1233461126685142,0.0898258760571479,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.5860158801078796,0.1381764411926269,0.1355838775634765,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.603611946105957,0.1495760828256607,0.6954063177108765,287.6820983886719,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.15899658203125,287.6757507324219,1.0,0.3743270337581634,1.0,1.0,0.0,1.0,-1.4140663146972656,1.414064645767212,1.6619732150502389e-06,1.081802248954773,0.0,0.0,0.0,133.15838623046875,140.0,-101.99813079833984,-0.0,481.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.5543596744537354,0.1211420893669128,0.1136835664510726,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.5958218574523926,0.1462669372558593,0.1218128725886344,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.5575401782989502,0.1229746341705322,0.0896478220820427,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6110534667969,0.5831587314605713,0.1380357593297958,0.1355598866939544,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6107788085937,0.5994727611541748,0.1484843343496322,0.6909676194190979,287.6097412109375,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1556091308594,287.6034240722656,1.0,0.3762758374214172,1.0,1.0,0.0,1.0,-1.4079983234405518,1.407996654510498,1.6488947949255817e-06,1.0768189430236816,0.0,0.0,0.0,136.00718688964844,143.0,-100.93175506591795,-0.0,485.0562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.5543596744537354,0.1211420893669128,0.1136835664510726,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.5958218574523926,0.1462669372558593,0.1218128725886344,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.611572265625,0.5575401782989502,0.1229746341705322,0.0896478220820427,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6110534667969,0.5831587314605713,0.1380357593297958,0.1355598866939544,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6107788085937,0.5994727611541748,0.1484843343496322,0.6909676194190979,287.6097412109375,288.6499938964844,287.4992980957031,286.2284851074219,287.50213623046875,297.1556091308594,287.6034240722656,1.0,0.3762758374214172,1.0,1.0,0.0,1.0,-1.4079983234405518,1.407996654510498,1.6488947949255817e-06,1.0768189430236816,0.0,0.0,0.0,136.00718688964844,143.0,-100.93175506591795,-0.0,485.0562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.5524962544441223,0.120826631784439,0.1134492307901382,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.574951171875,0.5945552587509155,0.1462710499763488,0.1218638569116592,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.5559327602386475,0.1227971240878105,0.0895653963088989,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.5817650556564331,0.1379753351211547,0.1355585306882858,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749206542969,0.597446858882904,0.1479660868644714,0.6888830661773682,287.5738830566406,288.6499938964844,287.4639587402344,286.195556640625,287.4667663574219,297.1542053222656,287.5675964355469,1.0,0.3772744834423065,1.0,1.0,0.0,1.0,-1.4051859378814695,1.405184268951416,1.6428504068244365e-06,1.0745031833648682,0.0,0.0,0.0,137.4406280517578,143.0,-100.34247589111328,-0.0,486.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.550675094127655,0.1205242499709129,0.113227441906929,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53936767578125,0.5933048129081726,0.1462794989347458,0.1219188645482063,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54010009765625,0.5543493628501892,0.1226239278912544,0.0894863009452819,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.5803906321525574,0.1379198133945465,0.1355624794960022,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5393371582031,0.5954446792602539,0.1474624872207641,0.686870276927948,287.5382995605469,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1529235839844,287.5320739746094,1.0,0.3782866299152374,1.0,1.0,0.0133635206148028,1.0,-1.402490735054016,1.4024832248687744,7.459604603354819e-06,1.0722748041152954,0.0,0.0,0.0,138.8806610107422,146.0,-99.6010971069336,-0.0,488.77740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.5471574068069458,0.1199598684906959,0.1128202453255653,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695739746094,0.5908478498458862,0.1463070660829544,0.1220386549830436,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.5512524247169495,0.1222900599241256,0.0893374159932136,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46978759765625,0.577694833278656,0.1378213018178939,0.135583609342575,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695739746094,0.5915043950080872,0.1464930474758148,0.6830283403396606,287.4685363769531,288.8500061035156,287.3614196777344,286.09991455078125,287.36492919921875,297.1503295898437,287.4624938964844,1.0,0.3803462386131286,1.0,1.0,0.0400905609130859,1.0,-1.3974053859710691,1.3972740173339844,0.0001314358232775,1.0679491758346558,0.0,0.0,0.0,141.7801513671875,149.0,-97.22801208496094,-0.0,492.7639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.5471574068069458,0.1199598684906959,0.1128202453255653,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695739746094,0.5908478498458862,0.1463070660829544,0.1220386549830436,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.5512524247169495,0.1222900599241256,0.0893374159932136,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46978759765625,0.577694833278656,0.1378213018178939,0.135583609342575,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4695739746094,0.5915043950080872,0.1464930474758148,0.6830283403396606,287.4685363769531,288.8500061035156,287.3614196777344,286.09991455078125,287.36492919921875,297.1503295898437,287.4624938964844,1.0,0.3803462386131286,1.0,1.0,0.0400905609130859,1.0,-1.3974053859710691,1.3972740173339844,0.0001314358232775,1.0679491758346558,0.0,0.0,0.0,141.7801513671875,149.0,-97.22801208496094,-0.0,492.7639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.5438110828399658,0.119449958205223,0.1124627366662025,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40386962890625,0.5884487628936768,0.146348550915718,0.1221698597073555,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045104980469,0.5482528805732727,0.1219754442572593,0.0892015695571899,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.5750691294670105,0.1377392560243606,0.1356205642223358,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40386962890625,0.5876439213752747,0.1455674767494201,0.6793922185897827,287.4029541015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3088073730469,297.14813232421875,287.3975524902344,1.0,0.382443904876709,1.0,1.0,0.0668176040053367,1.0,-1.392677664756775,1.3912721872329712,0.0014054633211344,1.0627644062042236,0.0,0.0,0.0,144.7017822265625,152.0,-90.71976470947266,-0.0,496.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.5438110828399658,0.119449958205223,0.1124627366662025,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40386962890625,0.5884487628936768,0.146348550915718,0.1221698597073555,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045104980469,0.5482528805732727,0.1219754442572593,0.0892015695571899,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.5750691294670105,0.1377392560243606,0.1356205642223358,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40386962890625,0.5876439213752747,0.1455674767494201,0.6793922185897827,287.4029541015625,288.95001220703125,287.2970886230469,286.0398254394531,287.3088073730469,297.14813232421875,287.3975524902344,1.0,0.382443904876709,1.0,1.0,0.0668176040053367,1.0,-1.392677664756775,1.3912721872329712,0.0014054633211344,1.0627644062042236,0.0,0.0,0.0,144.7017822265625,152.0,-90.71976470947266,-0.0,496.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37481689453125,0.5406591296195984,0.1190259084105491,0.1121662706136703,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.5861309766769409,0.1464353203773498,0.1223246678709983,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748779296875,0.545383095741272,0.1217138320207595,0.0890913605690002,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37506103515625,0.572537899017334,0.1377038806676864,0.1356872618198394,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.5838838219642639,0.1447121948003769,0.6760040521621704,287.37567138671875,289.04998779296875,287.2371520996094,285.9837341308594,287.42437744140625,297.1466369628906,287.3803405761719,1.0,0.3845714926719665,1.0,1.0,0.1161808595061302,1.0,-1.388420581817627,1.360224723815918,0.0281958486884832,1.0325487852096558,0.0,0.0,0.0,147.63844299316406,155.0,-13.571081161499023,-0.0,501.41351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37481689453125,0.5406591296195984,0.1190259084105491,0.1121662706136703,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.5861309766769409,0.1464353203773498,0.1223246678709983,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3748779296875,0.545383095741272,0.1217138320207595,0.0890913605690002,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37506103515625,0.572537899017334,0.1377038806676864,0.1356872618198394,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.5838838219642639,0.1447121948003769,0.6760040521621704,287.37567138671875,289.04998779296875,287.2371520996094,285.9837341308594,287.42437744140625,297.1466369628906,287.3803405761719,1.0,0.3845714926719665,1.0,1.0,0.1161808595061302,1.0,-1.388420581817627,1.360224723815918,0.0281958486884832,1.0325487852096558,0.0,0.0,0.0,147.63844299316406,155.0,-13.571081161499023,-0.0,501.41351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
