time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871780,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.5382847785949707,0.1190593540668487,0.1121514290571212,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.5843656659126282,0.1468882709741592,0.1226721778512001,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.5431581735610962,0.1218190044164657,0.0891514793038368,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584716796875,0.5705801248550415,0.1380201280117035,0.1359726786613464,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.5807079672813416,0.1442503929138183,0.6738068461418152,287.56353759765625,289.1499938964844,287.1824951171875,285.9324645996094,287.8953857421875,297.14862060546875,287.5892639160156,1.0,0.3867849111557007,1.0,1.0,0.165544107556343,1.0,-1.3866678476333618,1.2857944965362549,0.1008733287453651,0.9585931897163392,0.0,0.0,0.0,150.43447875976562,158.0,243.07701110839844,-0.0,506.8974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.5382847785949707,0.1190593540668487,0.1121514290571212,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.5843656659126282,0.1468882709741592,0.1226721778512001,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.5431581735610962,0.1218190044164657,0.0891514793038368,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5584716796875,0.5705801248550415,0.1380201280117035,0.1359726786613464,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.5807079672813416,0.1442503929138183,0.6738068461418152,287.56353759765625,289.1499938964844,287.1824951171875,285.9324645996094,287.8953857421875,297.14862060546875,287.5892639160156,1.0,0.3867849111557007,1.0,1.0,0.165544107556343,1.0,-1.3866678476333618,1.2857944965362549,0.1008733287453651,0.9585931897163392,0.0,0.0,0.0,150.43447875976562,158.0,243.07701110839844,-0.0,506.8974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.5377932190895081,0.1193943470716476,0.1124021336436271,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6931457519531,0.5840332508087158,0.1473926454782486,0.1230412423610687,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905212402344,0.5426521301269531,0.1221419647336006,0.0893479138612747,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.570162832736969,0.1384426802396774,0.1363341212272644,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929016113281,0.5796969532966614,0.1443118155002594,0.6738559603691101,287.69659423828125,289.1499938964844,287.157470703125,285.90887451171875,288.0303955078125,297.1521301269531,287.7175598144531,1.0,0.3879911303520202,1.0,1.0,0.1902257353067398,1.0,-1.3882167339324951,1.2655503749847412,0.1226663365960121,0.938038170337677,0.0,0.0,0.0,151.6763153076172,158.0,289.948974609375,-0.0,510.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109741210937,0.5376972556114197,0.1198772713541984,0.112811766564846,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81402587890625,0.5840314030647278,0.14804208278656,0.1235421821475029,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.5425062775611877,0.1226025819778442,0.089654192328453,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81317138671875,0.5700823068618774,0.139003187417984,0.1368428766727447,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.813720703125,0.5790426135063171,0.1445306092500686,0.6746921539306641,287.8175964355469,289.25,287.13409423828125,285.8868408203125,288.1932678222656,297.15679931640625,287.84051513671875,1.0,0.3892861306667328,1.0,1.0,0.2158088982105255,1.0,-1.3913966417312622,1.2425860166549685,0.1488106250762939,0.9144585132598876,0.0,0.0,0.0,152.85031127929688,161.0,322.6546325683594,-0.0,515.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1105041503906,0.5383697748184204,0.1212604790925979,0.1140001267194747,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146240234375,0.584791898727417,0.1497678011655807,0.1248780190944671,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1109924316406,0.5430430769920349,0.1239247545599937,0.0905400216579437,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11346435546875,0.5707020163536072,0.1405298411846161,0.1382336169481277,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141357421875,0.578587532043457,0.1454331278800964,0.6783975958824158,288.119384765625,289.3500061035156,287.0928955078125,285.8477783203125,288.61016845703125,297.1690368652344,288.150146484375,1.0,0.3921610116958618,1.0,1.0,0.2669752240180969,1.0,-1.4018878936767578,1.1884642839431765,0.2134235054254531,0.8583199977874756,0.0,0.0,0.0,155.0972137451172,164.0,420.6052856445313,-0.0,526.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1105041503906,0.5383697748184204,0.1212604790925979,0.1140001267194747,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146240234375,0.584791898727417,0.1497678011655807,0.1248780190944671,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1109924316406,0.5430430769920349,0.1239247545599937,0.0905400216579437,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11346435546875,0.5707020163536072,0.1405298411846161,0.1382336169481277,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141357421875,0.578587532043457,0.1454331278800964,0.6783975958824158,288.119384765625,289.3500061035156,287.0928955078125,285.8477783203125,288.61016845703125,297.1690368652344,288.150146484375,1.0,0.3921610116958618,1.0,1.0,0.2669752240180969,1.0,-1.4018878936767578,1.1884642839431765,0.2134235054254531,0.8583199977874756,0.0,0.0,0.0,155.0972137451172,164.0,420.6052856445313,-0.0,526.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.5403093099594116,0.1233034953474998,0.1157414466142654,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.5866654515266418,0.1521622985601425,0.1267167031764984,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057983398437,0.5447939038276672,0.1258742660284042,0.0918356254696846,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50897216796875,0.5724620819091797,0.142691507935524,0.1401857584714889,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097045898437,0.5793874263763428,0.1470605581998825,0.6851511001586914,288.51641845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.1361694335937,297.1856994628906,288.5552978515625,1.0,0.3954741358757019,1.0,1.0,0.3181415498256683,1.0,-1.4185771942138672,1.1249496936798096,0.2936275005340576,0.7915804386138916,0.0,0.0,0.0,157.19525146484375,167.0,543.26904296875,-0.0,541.8963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.5403093099594116,0.1233034953474998,0.1157414466142654,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.5866654515266418,0.1521622985601425,0.1267167031764984,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057983398437,0.5447939038276672,0.1258742660284042,0.0918356254696846,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50897216796875,0.5724620819091797,0.142691507935524,0.1401857584714889,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5097045898437,0.5793874263763428,0.1470605581998825,0.6851511001586914,288.51641845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.1361694335937,297.1856994628906,288.5552978515625,1.0,0.3954741358757019,1.0,1.0,0.3181415498256683,1.0,-1.4185771942138672,1.1249496936798096,0.2936275005340576,0.7915804386138916,0.0,0.0,0.0,157.19525146484375,167.0,543.26904296875,-0.0,541.8963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.543694019317627,0.1260634660720825,0.1181220710277557,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9375915527344,0.5897808074951172,0.1552912592887878,0.1291363537311554,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.93341064453125,0.547922670841217,0.1285093128681183,0.0936032310128212,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9362487792969,0.5755037665367126,0.1455510258674621,0.1427866071462631,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9368591308594,0.5816185474395752,0.1495008319616317,0.695464015007019,288.94293212890625,289.54998779296875,287.0359191894531,285.79266357421875,289.5331420898437,297.2068786621094,288.9774780273437,1.0,0.3993155062198639,1.0,1.0,0.3509860634803772,1.0,-1.4424728155136108,1.0866082906723022,0.3558645248413086,0.7484945058822632,0.0,0.0,0.0,159.11460876464844,170.0,566.2531127929688,-0.0,561.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.543694019317627,0.1260634660720825,0.1181220710277557,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9375915527344,0.5897808074951172,0.1552912592887878,0.1291363537311554,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.93341064453125,0.547922670841217,0.1285093128681183,0.0936032310128212,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9362487792969,0.5755037665367126,0.1455510258674621,0.1427866071462631,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9368591308594,0.5816185474395752,0.1495008319616317,0.695464015007019,288.94293212890625,289.54998779296875,287.0359191894531,285.79266357421875,289.5331420898437,297.2068786621094,288.9774780273437,1.0,0.3993155062198639,1.0,1.0,0.3509860634803772,1.0,-1.4424728155136108,1.0866082906723022,0.3558645248413086,0.7484945058822632,0.0,0.0,0.0,159.11460876464844,170.0,566.2531127929688,-0.0,561.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3422241210937,0.5480899810791016,0.1293371170759201,0.1210004985332489,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5937685966491699,0.1589927226305008,0.1320423632860183,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426818847656,0.5520588159561157,0.131667673587799,0.0957592725753784,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454895019531,0.5794641375541687,0.1489551067352295,0.1459316164255142,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460388183594,0.5849653482437134,0.1526234000921249,0.7089640498161316,289.3521728515625,289.6499938964844,287.0220031738281,285.7783508300781,289.9390869140625,297.2306213378906,289.3869934082031,1.0,0.4037082493305206,1.0,1.0,0.3838306069374084,1.0,-1.4725996255874634,1.050098180770874,0.4225014746189117,0.7059894800186157,0.0,0.0,0.0,160.99647521972656,173.0,571.2804565429688,-0.0,585.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3422241210937,0.5480899810791016,0.1293371170759201,0.1210004985332489,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5937685966491699,0.1589927226305008,0.1320423632860183,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426818847656,0.5520588159561157,0.131667673587799,0.0957592725753784,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454895019531,0.5794641375541687,0.1489551067352295,0.1459316164255142,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460388183594,0.5849653482437134,0.1526234000921249,0.7089640498161316,289.3521728515625,289.6499938964844,287.0220031738281,285.7783508300781,289.9390869140625,297.2306213378906,289.3869934082031,1.0,0.4037082493305206,1.0,1.0,0.3838306069374084,1.0,-1.4725996255874634,1.050098180770874,0.4225014746189117,0.7059894800186157,0.0,0.0,0.0,160.99647521972656,173.0,571.2804565429688,-0.0,585.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509948730469,0.5505873560905457,0.1311552226543426,0.1226008161902427,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5555725097656,0.5960116386413574,0.1610445529222488,0.1336566507816314,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.5544279217720032,0.1334290504455566,0.0969645157456398,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5542297363281,0.5817115306854248,0.1508475989103317,0.1476841270923614,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55474853515625,0.5869724154472351,0.1544176340103149,0.716775119304657,289.5609130859375,289.6499938964844,287.01910400390625,285.77490234375,290.145751953125,297.2432861328125,289.5956726074219,1.0,0.4061066806316376,1.0,1.0,0.4002528786659241,1.0,-1.4897267818450928,1.0324729681015017,0.4572538435459137,0.6849440932273865,0.0,0.0,0.0,161.94412231445312,173.0,575.845458984375,-0.0,598.5108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74432373046875,0.5532824397087097,0.1330853402614593,0.1243074610829353,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7478332519531,0.5984109044075012,0.1632197648286819,0.1353751718997955,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74462890625,0.556990385055542,0.1353014260530471,0.0982515439391136,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7467956542969,0.5841277837753296,0.1528569310903549,0.1495525389909744,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471618652344,0.5891837477684021,0.1563531905412674,0.7252508401870728,289.7518310546875,289.75,287.0190734863281,285.7740173339844,290.2073669433594,297.2564392089844,289.7760314941406,1.0,0.4086398482322693,1.0,1.0,0.4024734795093536,1.0,-1.508164405822754,1.0386359691619873,0.4695285260677337,0.6873537302017212,0.0,0.0,0.0,162.89129638671875,176.0,517.4856567382812,-0.0,613.0889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786376953125,0.5586811900138855,0.1369321793317794,0.1278301030397415,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.6032108664512634,0.1676372438669204,0.13896144926548,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97882080078125,0.5621750354766846,0.139085978269577,0.1009337455034256,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.5889900326728821,0.1569410562515258,0.1534573584794998,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.593726634979248,0.1603433638811111,0.7432774305343628,289.98309326171875,289.8500061035156,287.0281066894531,285.7804870605469,290.2891540527344,297.2813415527344,289.9985046386719,1.0,0.4140390157699585,1.0,1.0,0.4069146811962127,1.0,-1.5470068454742432,1.0551276206970217,0.4918792843818664,0.6959452629089355,0.0,0.0,0.0,164.96282958984375,179.0,354.97198486328125,-0.0,644.7743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786376953125,0.5586811900138855,0.1369321793317794,0.1278301030397415,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.6032108664512634,0.1676372438669204,0.13896144926548,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97882080078125,0.5621750354766846,0.139085978269577,0.1009337455034256,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.5889900326728821,0.1569410562515258,0.1534573584794998,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.593726634979248,0.1603433638811111,0.7432774305343628,289.98309326171875,289.8500061035156,287.0281066894531,285.7804870605469,290.2891540527344,297.2813415527344,289.9985046386719,1.0,0.4140390157699585,1.0,1.0,0.4069146811962127,1.0,-1.5470068454742432,1.0551276206970217,0.4918792843818664,0.6959452629089355,0.0,0.0,0.0,164.96282958984375,179.0,354.97198486328125,-0.0,644.7743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.5634322762489319,0.1405888497829437,0.1312208771705627,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517639160156,0.6074975728988647,0.1719597727060318,0.1425120085477829,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503601074219,0.5668318867683411,0.1427502185106277,0.1035652384161949,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513061523437,0.5933524370193481,0.1609360724687576,0.1573245674371719,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514587402344,0.5978434085845947,0.1642762720584869,0.761319637298584,290.1535949707031,289.95001220703125,287.04998779296875,285.79864501953125,290.3772888183594,297.3027038574219,290.1654357910156,1.0,0.4197078645229339,1.0,1.0,0.4113559126853943,1.0,-1.5855551958084106,1.07112717628479,0.5144280791282654,0.7040900588035583,0.0,0.0,0.0,167.4059600830078,182.0,258.257568359375,-0.0,678.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.5634322762489319,0.1405888497829437,0.1312208771705627,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517639160156,0.6074975728988647,0.1719597727060318,0.1425120085477829,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503601074219,0.5668318867683411,0.1427502185106277,0.1035652384161949,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513061523437,0.5933524370193481,0.1609360724687576,0.1573245674371719,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514587402344,0.5978434085845947,0.1642762720584869,0.761319637298584,290.1535949707031,289.95001220703125,287.04998779296875,285.79864501953125,290.3772888183594,297.3027038574219,290.1654357910156,1.0,0.4197078645229339,1.0,1.0,0.4113559126853943,1.0,-1.5855551958084106,1.07112717628479,0.5144280791282654,0.7040900588035583,0.0,0.0,0.0,167.4059600830078,182.0,258.257568359375,-0.0,678.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24481201171875,0.5674975514411926,0.1439949125051498,0.134424477815628,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452697753906,0.6112399101257324,0.176112487912178,0.1459594964981079,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.244873046875,0.570899486541748,0.1462283730506897,0.1060941070318222,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451477050781,0.5971696376800537,0.1647684574127197,0.1610763669013977,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24517822265625,0.6014364957809448,0.1680409461259842,0.7788323163986206,290.24578857421875,290.04998779296875,287.08160400390625,285.825439453125,290.3384094238281,297.3200988769531,290.2489929199219,1.0,0.4254988431930542,1.0,1.0,0.403697520494461,1.0,-1.6228373050689695,1.1074970960617063,0.5153402090072632,0.7327916622161865,0.0,0.0,0.0,170.15472412109375,185.0,135.67276000976562,-0.0,712.9334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24481201171875,0.5674975514411926,0.1439949125051498,0.134424477815628,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452697753906,0.6112399101257324,0.176112487912178,0.1459594964981079,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.244873046875,0.570899486541748,0.1462283730506897,0.1060941070318222,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2451477050781,0.5971696376800537,0.1647684574127197,0.1610763669013977,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.24517822265625,0.6014364957809448,0.1680409461259842,0.7788323163986206,290.24578857421875,290.04998779296875,287.08160400390625,285.825439453125,290.3384094238281,297.3200988769531,290.2489929199219,1.0,0.4254988431930542,1.0,1.0,0.403697520494461,1.0,-1.6228373050689695,1.1074970960617063,0.5153402090072632,0.7327916622161865,0.0,0.0,0.0,170.15472412109375,185.0,135.67276000976562,-0.0,712.9334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659606933594,0.5705863237380981,0.1469705700874328,0.1372857540845871,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.614193856716156,0.179919496178627,0.1491704881191253,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659606933594,0.5741150379180908,0.1493573039770126,0.1084126681089401,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.6002178192138672,0.1682703644037246,0.1645628958940506,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.6042342782020569,0.1714228689670562,0.7949095964431763,290.2660522460937,290.1499938964844,287.1187744140625,285.85699462890625,290.29156494140625,297.3321228027344,290.2663269042969,1.0,0.4312455654144287,1.0,1.0,0.3960391283035278,1.0,-1.657081961631775,1.1431639194488523,0.5139181017875671,0.7613999843597412,0.0,0.0,0.0,173.24415588378906,188.0,48.40518569946289,-0.0,747.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659606933594,0.5705863237380981,0.1469705700874328,0.1372857540845871,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.614193856716156,0.179919496178627,0.1491704881191253,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659606933594,0.5741150379180908,0.1493573039770126,0.1084126681089401,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.6002178192138672,0.1682703644037246,0.1645628958940506,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.6042342782020569,0.1714228689670562,0.7949095964431763,290.2660522460937,290.1499938964844,287.1187744140625,285.85699462890625,290.29156494140625,297.3321228027344,290.2663269042969,1.0,0.4312455654144287,1.0,1.0,0.3960391283035278,1.0,-1.657081961631775,1.1431639194488523,0.5139181017875671,0.7613999843597412,0.0,0.0,0.0,173.24415588378906,188.0,48.40518569946289,-0.0,747.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.264404296875,0.5717720985412598,0.1483027338981628,0.1385769695043563,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643127441406,0.6153818368911743,0.1816883981227874,0.1506711393594741,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.57540363073349,0.1507896035909652,0.1094817072153091,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26434326171875,0.6014556884765625,0.1698923856019973,0.1661882549524307,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26434326171875,0.6053197383880615,0.1729503124952316,0.8022541999816895,290.26422119140625,290.1499938964844,287.13934326171875,285.8744201660156,290.26861572265625,297.3362121582031,290.2636108398437,1.0,0.4340579807758331,1.0,1.0,0.3922099471092224,1.0,-1.6728060245513916,1.16029155254364,0.5125145316123962,0.7752798199653625,0.0,0.0,0.0,174.89630126953125,188.0,19.922927856445312,-0.0,764.1005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.5727546811103821,0.1495447158813476,0.1397843956947326,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599182128906,0.6164095401763916,0.1833746433258056,0.1521049439907074,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.5765081644058228,0.1521428972482681,0.1104946285486221,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599182128906,0.6025277376174927,0.1714353710412979,0.1677384376525879,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599182128906,0.606212854385376,0.174368754029274,0.8091195821762085,290.2598876953125,290.25,287.1611328125,285.8929138183594,290.2632141113281,297.33917236328125,290.2598571777344,1.0,0.4368137419223785,1.0,1.0,0.3900899291038513,1.0,-1.687602162361145,1.173874020576477,0.513728141784668,0.7858104705810547,0.0,0.0,0.0,176.6021270751953,191.0,6.653752326965332,-0.0,780.5436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.5742927193641663,0.1518438011407852,0.1420091241598129,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592163085937,0.6181199550628662,0.1865627467632293,0.1548089683055877,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.5783205628395081,0.1546807736158371,0.1123881787061691,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.6043094992637634,0.1743455678224563,0.1706554293632507,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.6075366735458374,0.176925703883171,0.8215346932411194,290.2592163085937,290.3500061035156,287.2082214355469,285.9328308105469,290.25860595703125,297.3423767089844,290.2592163085937,1.0,0.442134141921997,1.0,1.0,0.3858499228954315,1.0,-1.7147763967514038,1.1992336511611938,0.51554274559021,0.80555260181427,0.0,0.0,0.0,180.09713745117188,194.0,-0.2486994117498397,-0.0,812.3556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.5742927193641663,0.1518438011407852,0.1420091241598129,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592163085937,0.6181199550628662,0.1865627467632293,0.1548089683055877,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.5783205628395081,0.1546807736158371,0.1123881787061691,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.6043094992637634,0.1743455678224563,0.1706554293632507,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.6075366735458374,0.176925703883171,0.8215346932411194,290.2592163085937,290.3500061035156,287.2082214355469,285.9328308105469,290.25860595703125,297.3423767089844,290.2592163085937,1.0,0.442134141921997,1.0,1.0,0.3858499228954315,1.0,-1.7147763967514038,1.1992336511611938,0.51554274559021,0.80555260181427,0.0,0.0,0.0,180.09713745117188,194.0,-0.2486994117498397,-0.0,812.3556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.5754884481430054,0.1539706140756607,0.144064649939537,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.6195425391197205,0.1895709186792373,0.1573565006256103,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.5798079967498779,0.1570603102445602,0.1141607612371444,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.6057828664779663,0.1770812422037124,0.1733950823545456,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.6084059476852417,0.1791618168354034,0.8324601054191589,290.2574768066406,290.45001220703125,287.2596740722656,285.9763488769531,290.2557678222656,297.34295654296875,290.2574157714844,1.0,0.4471977651119232,1.0,1.0,0.3816099166870117,1.0,-1.7393797636032104,1.2231377363204956,0.5162420272827148,0.8243575692176819,0.0,0.0,0.0,183.61778259277344,197.0,-2.4932456016540527,-0.0,842.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.5754884481430054,0.1539706140756607,0.144064649939537,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.6195425391197205,0.1895709186792373,0.1573565006256103,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.5798079967498779,0.1570603102445602,0.1141607612371444,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.6057828664779663,0.1770812422037124,0.1733950823545456,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25750732421875,0.6084059476852417,0.1791618168354034,0.8324601054191589,290.2574768066406,290.45001220703125,287.2596740722656,285.9763488769531,290.2557678222656,297.34295654296875,290.2574157714844,1.0,0.4471977651119232,1.0,1.0,0.3816099166870117,1.0,-1.7393797636032104,1.2231377363204956,0.5162420272827148,0.8243575692176819,0.0,0.0,0.0,183.61778259277344,197.0,-2.4932456016540527,-0.0,842.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.296630859375,0.5765232443809509,0.1560361236333847,0.1460246592760086,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2973022460937,0.6208186745643616,0.1925014704465866,0.1598096489906311,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29669189453125,0.5811410546302795,0.1593815386295318,0.1158655509352684,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970886230469,0.6070943474769592,0.1797369718551635,0.1760240197181701,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.297119140625,0.6089730858802795,0.1811800748109817,0.8422249555587769,290.29803466796875,290.54998779296875,287.3150634765625,286.0231018066406,290.3641357421875,297.3422241210937,290.30328369140625,1.0,0.4520216882228851,1.0,1.0,0.3876685500144958,1.0,-1.762127161026001,1.2262344360351562,0.5358927249908447,0.822772741317749,0.0,0.0,0.0,187.10093688964844,200.0,56.81189727783203,-0.0,872.3179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.296630859375,0.5765232443809509,0.1560361236333847,0.1460246592760086,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2973022460937,0.6208186745643616,0.1925014704465866,0.1598096489906311,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29669189453125,0.5811410546302795,0.1593815386295318,0.1158655509352684,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970886230469,0.6070943474769592,0.1797369718551635,0.1760240197181701,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.297119140625,0.6089730858802795,0.1811800748109817,0.8422249555587769,290.29803466796875,290.54998779296875,287.3150634765625,286.0231018066406,290.3641357421875,297.3422241210937,290.30328369140625,1.0,0.4520216882228851,1.0,1.0,0.3876685500144958,1.0,-1.762127161026001,1.2262344360351562,0.5358927249908447,0.822772741317749,0.0,0.0,0.0,187.10093688964844,200.0,56.81189727783203,-0.0,872.3179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808898925781,0.5778756141662598,0.158290222287178,0.1481002420186996,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817443847656,0.6222760677337646,0.1955692917108535,0.1623298227787017,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3809814453125,0.5827323794364929,0.1618502587080001,0.1176376119256019,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814697265625,0.6086020469665527,0.1825152933597564,0.1787202209234237,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3815002441406,0.6096293926239014,0.1832179278135299,0.8517996668815613,290.3826599121094,290.6499938964844,287.3739624023437,286.0726928710937,290.4810791015625,297.3427124023437,290.3892517089844,1.0,0.4567018449306488,1.0,1.0,0.39372718334198,1.0,-1.7850401401519775,1.2286065816879272,0.5564336180686951,0.8203971982002258,0.0,0.0,0.0,190.38699340820312,203.0,104.41455841064452,-0.0,901.8936767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3808898925781,0.5778756141662598,0.158290222287178,0.1481002420186996,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817443847656,0.6222760677337646,0.1955692917108535,0.1623298227787017,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3809814453125,0.5827323794364929,0.1618502587080001,0.1176376119256019,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814697265625,0.6086020469665527,0.1825152933597564,0.1787202209234237,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3815002441406,0.6096293926239014,0.1832179278135299,0.8517996668815613,290.3826599121094,290.6499938964844,287.3739624023437,286.0726928710937,290.4810791015625,297.3427124023437,290.3892517089844,1.0,0.4567018449306488,1.0,1.0,0.39372718334198,1.0,-1.7850401401519775,1.2286065816879272,0.5564336180686951,0.8203971982002258,0.0,0.0,0.0,190.38699340820312,203.0,104.41455841064452,-0.0,901.8936767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.5787198543548584,0.1595034003257751,0.1492106914520263,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43035888671875,0.6231073141098022,0.1971727758646011,0.1636403203010559,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295349121094,0.583667516708374,0.1631552278995514,0.1185688078403472,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.6094674468040466,0.1839679926633834,0.1801219880580902,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.6100460290908813,0.1842746138572693,0.8567097187042236,290.4313659667969,290.6499938964844,287.40460205078125,286.0984191894531,290.5400085449219,297.3435974121094,290.4383544921875,1.0,0.4590218067169189,1.0,1.0,0.3967565298080444,1.0,-1.7969211339950562,1.2299963235855105,0.5669248104095459,0.8193143606185913,0.0,0.0,0.0,191.9519958496093,203.0,120.18250274658205,-0.0,917.0316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.5796677470207214,0.1607742309570312,0.1503703743219375,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4839782714844,0.6240032911300659,0.1988255828619003,0.1649874150753021,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.5846896171569824,0.1645088493824005,0.1195317432284355,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.483642578125,0.6104028224945068,0.1854659765958786,0.181563064455986,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.483642578125,0.6105250120162964,0.1853648126125335,0.8617449402809143,290.485107421875,290.75,287.4359741210937,286.1247253417969,290.61053466796875,297.34490966796875,290.49322509765625,1.0,0.46134153008461,1.0,1.0,0.4009781181812286,1.0,-1.809148550033569,1.2293401956558228,0.5798084139823914,0.8161115050315857,0.0,0.0,0.0,193.4747009277344,206.0,137.79441833496094,-0.0,932.4935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087646484375,0.58189457654953,0.1635182350873947,0.1528564840555191,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.6260097026824951,0.202310562133789,0.1678114384412765,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.5870136022567749,0.1673891246318817,0.1215672641992569,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.6124926805496216,0.1886273026466369,0.1845853328704834,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.611706018447876,0.1876888275146484,0.8723602294921875,290.6112060546875,290.8500061035156,287.50067138671875,286.1788635253906,290.7548522949219,297.3490600585937,290.6201477050781,1.0,0.4660191833972931,1.0,1.0,0.4094213545322418,1.0,-1.834941267967224,1.2284318208694458,0.6065095067024231,0.8098015785217285,0.0,0.0,0.0,196.39889526367188,209.0,167.41751098632812,-0.0,964.7230224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087646484375,0.58189457654953,0.1635182350873947,0.1528564840555191,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.6260097026824951,0.202310562133789,0.1678114384412765,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.5870136022567749,0.1673891246318817,0.1215672641992569,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.6124926805496216,0.1886273026466369,0.1845853328704834,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.611706018447876,0.1876888275146484,0.8723602294921875,290.6112060546875,290.8500061035156,287.50067138671875,286.1788635253906,290.7548522949219,297.3490600585937,290.6201477050781,1.0,0.4660191833972931,1.0,1.0,0.4094213545322418,1.0,-1.834941267967224,1.2284318208694458,0.6065095067024231,0.8098015785217285,0.0,0.0,0.0,196.39889526367188,209.0,167.41751098632812,-0.0,964.7230224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
