time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873940,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.5845480561256409,0.1665308028459549,0.1555782109498977,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.6283023953437805,0.2060402035713195,0.1708251982927322,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7441711425781,0.5896978974342346,0.170500710606575,0.1237595602869987,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.6148387789726257,0.1920182555913925,0.1878154575824737,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.6131880879402161,0.1902274042367935,0.8838779926300049,290.7465515136719,290.95001220703125,287.5676574707031,286.23468017578125,290.8985595703125,297.3549194335937,290.7557678222656,1.0,0.4708004593849182,1.0,1.0,0.417864590883255,1.0,-1.8628066778182983,1.228654384613037,0.6341522932052612,0.8041484951972961,0.0,0.0,0.0,199.1906280517578,212.0,183.68798828125,-0.0,999.1366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.5845480561256409,0.1665308028459549,0.1555782109498977,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.6283023953437805,0.2060402035713195,0.1708251982927322,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7441711425781,0.5896978974342346,0.170500710606575,0.1237595602869987,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.744873046875,0.6148387789726257,0.1920182555913925,0.1878154575824737,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.6131880879402161,0.1902274042367935,0.8838779926300049,290.7465515136719,290.95001220703125,287.5676574707031,286.23468017578125,290.8985595703125,297.3549194335937,290.7557678222656,1.0,0.4708004593849182,1.0,1.0,0.417864590883255,1.0,-1.8628066778182983,1.228654384613037,0.6341522932052612,0.8041484951972961,0.0,0.0,0.0,199.1906280517578,212.0,183.68798828125,-0.0,999.1366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.5875410437583923,0.1697787344455719,0.1585158109664917,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.630838930606842,0.209995299577713,0.1740203499794006,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5926678776741028,0.173820748925209,0.1260982751846313,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.6173831224441528,0.1956243366003036,0.1912484019994735,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802490234375,0.614922285079956,0.192975640296936,0.896324634552002,290.88189697265625,291.04998779296875,287.636474609375,286.2917785644531,291.03009033203125,297.3622436523437,290.8906555175781,1.0,0.4757243692874908,1.0,1.0,0.4251600801944732,1.0,-1.892722964286804,1.2321985960006714,0.660524308681488,0.8013381958007812,0.0,0.0,0.0,201.9021453857422,215.0,185.80186462402344,-0.0,1036.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795166015625,0.5875410437583923,0.1697787344455719,0.1585158109664917,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.630838930606842,0.209995299577713,0.1740203499794006,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5926678776741028,0.173820748925209,0.1260982751846313,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.6173831224441528,0.1956243366003036,0.1912484019994735,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802490234375,0.614922285079956,0.192975640296936,0.896324634552002,290.88189697265625,291.04998779296875,287.636474609375,286.2917785644531,291.03009033203125,297.3622436523437,290.8906555175781,1.0,0.4757243692874908,1.0,1.0,0.4251600801944732,1.0,-1.892722964286804,1.2321985960006714,0.660524308681488,0.8013381958007812,0.0,0.0,0.0,201.9021453857422,215.0,185.80186462402344,-0.0,1036.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5907496809959412,0.1732104271650314,0.1616253107786178,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.6335580348968506,0.2141406387090683,0.1773715317249298,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.5958257913589478,0.1773149371147155,0.1285612434148788,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.6200554966926575,0.1994131356477737,0.1948574483394622,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.6168330907821655,0.1959051191806793,0.9095981121063232,291.01470947265625,291.1499938964844,287.706787109375,286.3498229980469,291.15948486328125,297.3705444335937,291.0232849121094,1.0,0.4808036983013153,1.0,1.0,0.4324555397033691,1.0,-1.9244208335876465,1.236772060394287,0.6876487731933594,0.7991371154785156,0.0,0.0,0.0,204.5877685546875,218.0,184.7303466796875,-0.0,1075.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.5907496809959412,0.1732104271650314,0.1616253107786178,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.6335580348968506,0.2141406387090683,0.1773715317249298,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.5958257913589478,0.1773149371147155,0.1285612434148788,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.6200554966926575,0.1994131356477737,0.1948574483394622,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.6168330907821655,0.1959051191806793,0.9095981121063232,291.01470947265625,291.1499938964844,287.706787109375,286.3498229980469,291.15948486328125,297.3705444335937,291.0232849121094,1.0,0.4808036983013153,1.0,1.0,0.4324555397033691,1.0,-1.9244208335876465,1.236772060394287,0.6876487731933594,0.7991371154785156,0.0,0.0,0.0,204.5877685546875,218.0,184.7303466796875,-0.0,1075.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.5924103260040283,0.1749868541955948,0.1632353365421295,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.634975254535675,0.2162786722183227,0.1790998578071594,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.5974558591842651,0.1791218072175979,0.1298346370458603,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.6214284300804138,0.201370358467102,0.1967215985059738,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.6178396344184875,0.197432205080986,0.9165159463882446,291.0806579589844,291.1499938964844,287.7423400878906,286.3790588378906,291.2234802246094,297.3749084472656,291.089111328125,1.0,0.4834014475345611,1.0,1.0,0.4361032843589782,1.0,-1.940869927406311,1.2393792867660522,0.7014907002449036,0.7982125282287598,0.0,0.0,0.0,205.9292449951172,218.0,183.8824615478516,-0.0,1096.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5941004157066345,0.1767977029085159,0.1648785918951034,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.6364284753799438,0.2184556126594543,0.1808609217405319,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5991136431694031,0.1809640526771545,0.131134033203125,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.6228237748146057,0.2033649981021881,0.1986227929592132,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.6188758611679077,0.1989963054656982,0.9236079454421996,291.14263916015625,291.1499938964844,287.77813720703125,286.40838623046875,291.2701416015625,297.37939453125,291.1497497558594,1.0,0.4860375821590423,1.0,1.0,0.4377734959125519,1.0,-1.9576905965805047,1.2458208799362185,0.7118696570396423,0.8010231256484985,0.0,0.0,0.0,207.271240234375,221.0,174.0959930419922,-0.0,1117.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.597466230392456,0.1804534643888473,0.1682179570198059,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6393768191337585,0.2228688895702362,0.1844473332166671,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.6024250984191895,0.18469899892807,0.1337821334600448,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.6256201863288879,0.2074122279882431,0.2024985402822494,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458190917969,0.6209672689437866,0.2021786272525787,0.9381290078163148,291.2470092773437,291.1499938964844,287.85009765625,286.4671325683594,291.3580627441406,297.3880615234375,291.2532958984375,1.0,0.4914070665836334,1.0,1.0,0.4411138892173767,1.0,-1.992039680480957,1.2595475912094116,0.7324920892715454,0.8073090314865112,0.0,0.0,0.0,209.99972534179688,224.0,151.46119689941406,-0.0,1161.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.597466230392456,0.1804534643888473,0.1682179570198059,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.6393768191337585,0.2228688895702362,0.1844473332166671,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.6024250984191895,0.18469899892807,0.1337821334600448,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24591064453125,0.6256201863288879,0.2074122279882431,0.2024985402822494,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458190917969,0.6209672689437866,0.2021786272525787,0.9381290078163148,291.2470092773437,291.1499938964844,287.85009765625,286.4671325683594,291.3580627441406,297.3880615234375,291.2532958984375,1.0,0.4914070665836334,1.0,1.0,0.4411138892173767,1.0,-1.992039680480957,1.2595475912094116,0.7324920892715454,0.8073090314865112,0.0,0.0,0.0,209.99972534179688,224.0,151.46119689941406,-0.0,1161.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422546386719,0.6007280945777893,0.1841277033090591,0.1715796142816543,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.6423249840736389,0.2273348718881607,0.1880813837051391,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.6056571006774902,0.1884762495756149,0.1364642530679702,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.6283776760101318,0.2115105092525482,0.2064289301633834,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.6230220198631287,0.2053984850645065,0.9528610706329346,291.3437805175781,291.1499938964844,287.9222717285156,286.525634765625,291.4445495605469,297.39605712890625,291.3495788574219,1.0,0.4968699812889099,1.0,1.0,0.4444542825222015,1.0,-2.026843547821045,1.2734473943710327,0.753396213054657,0.8136304020881653,0.0,0.0,0.0,212.80642700195312,227.0,137.97378540039062,-0.0,1207.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422546386719,0.6007280945777893,0.1841277033090591,0.1715796142816543,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.343017578125,0.6423249840736389,0.2273348718881607,0.1880813837051391,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.6056571006774902,0.1884762495756149,0.1364642530679702,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.6283776760101318,0.2115105092525482,0.2064289301633834,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.6230220198631287,0.2053984850645065,0.9528610706329346,291.3437805175781,291.1499938964844,287.9222717285156,286.525634765625,291.4445495605469,297.39605712890625,291.3495788574219,1.0,0.4968699812889099,1.0,1.0,0.4444542825222015,1.0,-2.026843547821045,1.2734473943710327,0.753396213054657,0.8136304020881653,0.0,0.0,0.0,212.80642700195312,227.0,137.97378540039062,-0.0,1207.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.603852391242981,0.1877650469541549,0.1749352514743805,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.6452481150627136,0.2318030148744583,0.1917381733655929,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.608778178691864,0.1922477632761001,0.1391600966453552,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.6310826539993286,0.2156113982200622,0.2103853821754455,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.625012218952179,0.2085989862680435,0.967629075050354,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.4612731933594,297.4030456542969,291.40802001953125,1.0,0.5023934245109558,1.0,1.0,0.4399038255214691,1.0,-2.06176495552063,1.3026202917099,0.75914466381073,0.8351328372955322,0.0,0.0,0.0,215.68728637695312,230.0,89.83572387695312,-0.0,1255.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.603852391242981,0.1877650469541549,0.1749352514743805,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.6452481150627136,0.2318030148744583,0.1917381733655929,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.608778178691864,0.1922477632761001,0.1391600966453552,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.6310826539993286,0.2156113982200622,0.2103853821754455,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.625012218952179,0.2085989862680435,0.967629075050354,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.4612731933594,297.4030456542969,291.40802001953125,1.0,0.5023934245109558,1.0,1.0,0.4399038255214691,1.0,-2.06176495552063,1.3026202917099,0.75914466381073,0.8351328372955322,0.0,0.0,0.0,215.68728637695312,230.0,89.83572387695312,-0.0,1255.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.6066010594367981,0.1912076473236084,0.1781478822231292,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43768310546875,0.6479580998420715,0.2361342161893844,0.195311814546585,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375305175781,0.6115816831588745,0.1958792358636856,0.1417808085680008,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376220703125,0.6335670351982117,0.2195823639631271,0.2142497450113296,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375915527344,0.6267532706260681,0.2116294056177139,0.9818068146705629,291.4378967285156,291.1499938964844,288.0656433105469,286.6404724121094,291.4726867675781,297.40771484375,291.4395446777344,1.0,0.5078948140144348,1.0,1.0,0.4353533685207367,1.0,-2.095489501953125,1.3318573236465454,0.7636319994926453,0.8569366335868835,0.0,0.0,0.0,218.7345428466797,233.0,55.43595886230469,-0.0,1303.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.6066010594367981,0.1912076473236084,0.1781478822231292,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43768310546875,0.6479580998420715,0.2361342161893844,0.195311814546585,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375305175781,0.6115816831588745,0.1958792358636856,0.1417808085680008,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376220703125,0.6335670351982117,0.2195823639631271,0.2142497450113296,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375915527344,0.6267532706260681,0.2116294056177139,0.9818068146705629,291.4378967285156,291.1499938964844,288.0656433105469,286.6404724121094,291.4726867675781,297.40771484375,291.4395446777344,1.0,0.5078948140144348,1.0,1.0,0.4353533685207367,1.0,-2.095489501953125,1.3318573236465454,0.7636319994926453,0.8569366335868835,0.0,0.0,0.0,218.7345428466797,233.0,55.43595886230469,-0.0,1303.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.6078307628631592,0.192856952548027,0.1796902120113372,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6492229104042053,0.2382446676492691,0.1970562785863876,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.6128469109535217,0.1976394951343536,0.1430539935827255,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.6347194314002991,0.2215148359537124,0.2161343097686767,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.6275174021720886,0.2130697220563888,0.9885810613632202,291.4498596191406,291.1499938964844,288.1009521484375,286.66845703125,291.4779052734375,297.4092712402344,291.45123291015625,1.0,0.510614275932312,1.0,1.0,0.4330781400203705,1.0,-2.111735582351685,1.3462101221084597,0.7655254602432251,0.8676971197128296,0.0,0.0,0.0,220.31260681152344,233.0,44.34290313720703,-0.0,1327.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.6089772582054138,0.1944596320390701,0.1811924576759338,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.6504340171813965,0.2403172701597213,0.1987725049257278,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.6140283942222595,0.1993621289730072,0.144302636384964,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.6358188986778259,0.2234108000993728,0.2179868966341018,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45587158203125,0.628215491771698,0.2144563794136047,0.9951306581497192,291.45587158203125,291.1499938964844,288.135986328125,286.696044921875,291.4664001464844,297.41033935546875,291.45587158203125,1.0,0.5133054852485657,1.0,1.0,0.4287756979465484,1.0,-2.127556324005127,1.3643648624420166,0.7631915211677551,0.882337212562561,0.0,0.0,0.0,221.916244506836,236.0,26.911243438720703,-0.0,1351.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457702636719,0.6109736561775208,0.1974706351757049,0.1840434074401855,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456481933594,0.6526455879211426,0.2442970722913742,0.2020904272794723,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457702636719,0.6161119937896729,0.2026449143886566,0.1467018723487854,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.6378152966499329,0.2270441800355911,0.2215628921985626,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.6293654441833496,0.2170135527849197,1.007369875907898,291.445556640625,291.1499938964844,288.20489501953125,286.7498779296875,291.43768310546875,297.4106750488281,291.4447326660156,1.0,0.5185691714286804,1.0,1.0,0.4201708137989044,1.0,-2.1575469970703125,1.400695562362671,0.7568514943122864,0.9119911193847656,0.0,0.0,0.0,225.2187957763672,239.0,-4.859746932983398,-0.0,1398.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457702636719,0.6109736561775208,0.1974706351757049,0.1840434074401855,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456481933594,0.6526455879211426,0.2442970722913742,0.2020904272794723,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457702636719,0.6161119937896729,0.2026449143886566,0.1467018723487854,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.6378152966499329,0.2270441800355911,0.2215628921985626,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4457092285156,0.6293654441833496,0.2170135527849197,1.007369875907898,291.445556640625,291.1499938964844,288.20489501953125,286.7498779296875,291.43768310546875,297.4106750488281,291.4447326660156,1.0,0.5185691714286804,1.0,1.0,0.4201708137989044,1.0,-2.1575469970703125,1.400695562362671,0.7568514943122864,0.9119911193847656,0.0,0.0,0.0,225.2187957763672,239.0,-4.859746932983398,-0.0,1398.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425537109375,0.6125674843788147,0.200232908129692,0.186671957373619,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.6545579433441162,0.2480521500110626,0.2052326202392578,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.425537109375,0.6178358793258667,0.20570869743824,0.1489519625902176,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6395267844200134,0.2304613143205642,0.2249404042959213,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42547607421875,0.6301680207252502,0.2192701697349548,1.0182996988296509,291.4252014160156,291.1499938964844,288.2719421386719,286.80157470703125,291.4070129394531,297.4088439941406,291.4239501953125,1.0,0.5236300826072693,1.0,1.0,0.4115659296512604,1.0,-2.185032844543457,1.4361090660095217,0.7489238381385803,0.9412632584571838,0.0,0.0,0.0,228.6301422119141,242.0,-23.09447479248047,-0.0,1444.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425537109375,0.6125674843788147,0.200232908129692,0.186671957373619,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4253845214844,0.6545579433441162,0.2480521500110626,0.2052326202392578,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.425537109375,0.6178358793258667,0.20570869743824,0.1489519625902176,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4254150390625,0.6395267844200134,0.2304613143205642,0.2249404042959213,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42547607421875,0.6301680207252502,0.2192701697349548,1.0182996988296509,291.4252014160156,291.1499938964844,288.2719421386719,286.80157470703125,291.4070129394531,297.4088439941406,291.4239501953125,1.0,0.5236300826072693,1.0,1.0,0.4115659296512604,1.0,-2.185032844543457,1.4361090660095217,0.7489238381385803,0.9412632584571838,0.0,0.0,0.0,228.6301422119141,242.0,-23.09447479248047,-0.0,1444.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.6138420104980469,0.2027895897626876,0.1891089379787445,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.6562198400497437,0.2516055107116699,0.2082106173038482,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.6192753911018372,0.208577498793602,0.1510639041662216,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.6410004496574402,0.2336836606264114,0.2281316518783569,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.6306701302528381,0.221246987581253,1.0279635190963743,291.4014892578125,291.1499938964844,288.3367614746094,286.8507995605469,291.3805236816406,297.4053955078125,291.4002380371094,1.0,0.5284633636474609,1.0,1.0,0.4036558866500854,1.0,-2.210146903991699,1.469114899635315,0.7410319447517395,0.9686416983604432,0.0,0.0,0.0,232.0932464599609,245.0,-30.306934356689453,-0.0,1487.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.6138420104980469,0.2027895897626876,0.1891089379787445,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.6562198400497437,0.2516055107116699,0.2082106173038482,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.6192753911018372,0.208577498793602,0.1510639041662216,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.6410004496574402,0.2336836606264114,0.2281316518783569,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.6306701302528381,0.221246987581253,1.0279635190963743,291.4014892578125,291.1499938964844,288.3367614746094,286.8507995605469,291.3805236816406,297.4053955078125,291.4002380371094,1.0,0.5284633636474609,1.0,1.0,0.4036558866500854,1.0,-2.210146903991699,1.469114899635315,0.7410319447517395,0.9686416983604432,0.0,0.0,0.0,232.0932464599609,245.0,-30.306934356689453,-0.0,1487.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.6149002909660339,0.2051898092031479,0.191397562623024,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.6576946377754211,0.2549899518489837,0.2110486477613449,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763122558594,0.620508074760437,0.2112839818000793,0.1530587971210479,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761901855469,0.6422961950302124,0.2367425709962844,0.2311636209487915,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.6309381127357483,0.2229828685522079,1.0365142822265625,291.3759460449219,291.1499938964844,288.3988647460937,286.89715576171875,291.3524475097656,297.4009094238281,291.37457275390625,1.0,0.5330694913864136,1.0,1.0,0.3957458138465881,1.0,-2.233216047286988,1.5012688636779783,0.7319472432136536,0.995611608028412,0.0,0.0,0.0,235.5553131103516,248.0,-34.64593505859375,-0.0,1529.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.6149002909660339,0.2051898092031479,0.191397562623024,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761291503906,0.6576946377754211,0.2549899518489837,0.2110486477613449,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763122558594,0.620508074760437,0.2112839818000793,0.1530587971210479,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761901855469,0.6422961950302124,0.2367425709962844,0.2311636209487915,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.6309381127357483,0.2229828685522079,1.0365142822265625,291.3759460449219,291.1499938964844,288.3988647460937,286.89715576171875,291.3524475097656,297.4009094238281,291.37457275390625,1.0,0.5330694913864136,1.0,1.0,0.3957458138465881,1.0,-2.233216047286988,1.5012688636779783,0.7319472432136536,0.995611608028412,0.0,0.0,0.0,235.5553131103516,248.0,-34.64593505859375,-0.0,1529.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.6153672337532043,0.2063394337892532,0.1924949586391449,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.6583738327026367,0.2566245496273041,0.2124204486608505,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36260986328125,0.6210614442825317,0.2125819325447082,0.1540168672800064,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.6428889036178589,0.2382163852453231,0.2326259315013885,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625793457031,0.630998969078064,0.2237695753574371,1.040415644645691,291.3622436523437,291.1499938964844,288.4288024902344,286.91912841796875,291.3376770019531,297.3984069824219,291.3608093261719,1.0,0.5352910757064819,1.0,1.0,0.3917908072471618,1.0,-2.2440669536590576,1.5170820951461792,0.7269849181175232,1.0089826583862305,0.0,0.0,0.0,237.2781524658203,248.0,-36.47799682617188,-0.0,1549.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35064697265625,0.6157991886138916,0.2074610590934753,0.1935648918151855,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3504943847656,0.6590182185173035,0.2582252621650696,0.213763415813446,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506164550781,0.621577799320221,0.213847354054451,0.1549508869647979,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505554199219,0.6434487700462341,0.2396574765443802,0.2340555042028427,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.6310169100761414,0.224508598446846,1.0440914630889893,291.3503723144531,291.1499938964844,288.4579162597656,286.94024658203125,291.3316955566406,297.395751953125,291.3495483398437,1.0,0.5374610424041748,1.0,1.0,0.3889722824096679,1.0,-2.254504919052124,1.530262112617493,0.7242429256439209,1.0198179483413696,0.0,0.0,0.0,238.994369506836,251.0,-32.871707916259766,-0.0,1569.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.6166167259216309,0.2096666544675827,0.1956557631492614,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.6602521538734436,0.2613649666309356,0.2163874357938766,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.6225488781929016,0.2163194566965103,0.1567674726247787,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.6445161700248718,0.2424795776605606,0.2368439584970474,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.6309744715690613,0.2258870303630828,1.050920844078064,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.320556640625,297.3905639648437,291.3343505859375,1.0,0.5416643023490906,1.0,1.0,0.3833352029323578,1.0,-2.2744603157043457,1.5558892488479614,0.718571126461029,1.0409566164016724,0.0,0.0,0.0,242.37625122070312,254.0,-24.488767623901367,-0.0,1608.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.6166167259216309,0.2096666544675827,0.1956557631492614,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.6602521538734436,0.2613649666309356,0.2163874357938766,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.6225488781929016,0.2163194566965103,0.1567674726247787,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.6445161700248718,0.2424795776605606,0.2368439584970474,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.6309744715690613,0.2258870303630828,1.050920844078064,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.320556640625,297.3905639648437,291.3343505859375,1.0,0.5416643023490906,1.0,1.0,0.3833352029323578,1.0,-2.2744603157043457,1.5558892488479614,0.718571126461029,1.0409566164016724,0.0,0.0,0.0,242.37625122070312,254.0,-24.488767623901367,-0.0,1608.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.6174032688140869,0.2118213474750518,0.1977013200521469,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.661448061466217,0.2644375264644623,0.2189535051584243,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.6234739422798157,0.2187274098396301,0.1585359722375869,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.6455477476119995,0.2452370673418045,0.2395664155483245,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.6308719515800476,0.2271618247032165,1.0572447776794434,291.3205261230469,291.1499938964844,288.5650634765625,287.0152282714844,291.3071594238281,297.38555908203125,291.3197937011719,1.0,0.5457179546356201,1.0,1.0,0.3776981234550476,1.0,-2.2935354709625244,1.581190824508667,0.7123445868492126,1.0619680881500244,0.0,0.0,0.0,245.684799194336,257.0,-21.56363296508789,-0.0,1646.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.6174032688140869,0.2118213474750518,0.1977013200521469,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.661448061466217,0.2644375264644623,0.2189535051584243,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.6234739422798157,0.2187274098396301,0.1585359722375869,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.6455477476119995,0.2452370673418045,0.2395664155483245,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.6308719515800476,0.2271618247032165,1.0572447776794434,291.3205261230469,291.1499938964844,288.5650634765625,287.0152282714844,291.3071594238281,297.38555908203125,291.3197937011719,1.0,0.5457179546356201,1.0,1.0,0.3776981234550476,1.0,-2.2935354709625244,1.581190824508667,0.7123445868492126,1.0619680881500244,0.0,0.0,0.0,245.684799194336,257.0,-21.56363296508789,-0.0,1646.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.6181488037109375,0.213927760720253,0.1996976882219314,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114013671875,0.6626056432723999,0.2674538493156433,0.2214690148830413,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.6243548393249512,0.2210814505815506,0.1602622866630554,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114013671875,0.646544337272644,0.2479412853717804,0.2422322481870651,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.6307214498519897,0.228355661034584,1.063166260719299,291.31134033203125,291.1499938964844,288.61236572265625,287.0463562011719,291.3041076660156,297.3807983398437,291.3110656738281,1.0,0.5496480464935303,1.0,1.0,0.3735547363758087,1.0,-2.311877965927124,1.6027675867080688,0.7091103196144104,1.0794315338134766,0.0,0.0,0.0,248.93849182128903,260.0,-13.842495918273926,-0.0,1683.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.6181488037109375,0.213927760720253,0.1996976882219314,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114013671875,0.6626056432723999,0.2674538493156433,0.2214690148830413,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.6243548393249512,0.2210814505815506,0.1602622866630554,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114013671875,0.646544337272644,0.2479412853717804,0.2422322481870651,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.6307214498519897,0.228355661034584,1.063166260719299,291.31134033203125,291.1499938964844,288.61236572265625,287.0463562011719,291.3041076660156,297.3807983398437,291.3110656738281,1.0,0.5496480464935303,1.0,1.0,0.3735547363758087,1.0,-2.311877965927124,1.6027675867080688,0.7091103196144104,1.0794315338134766,0.0,0.0,0.0,248.93849182128903,260.0,-13.842495918273926,-0.0,1683.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.6188849210739136,0.216011181473732,0.2016685903072357,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.6637529730796814,0.2704379558563232,0.223953977227211,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.6252201795578003,0.2234051078557968,0.1619634181261062,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.6475332379341125,0.250616043806076,0.244864672422409,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.6305565237998962,0.2295001447200775,1.0688315629959106,291.304931640625,291.1499938964844,288.6549072265625,287.07275390625,291.2989501953125,297.3764953613281,291.3046569824219,1.0,0.5534834265708923,1.0,1.0,0.3694113194942474,1.0,-2.329768657684326,1.6240813732147217,0.7056872844696045,1.0967386960983276,0.0,0.0,0.0,252.13291931152344,263.0,-10.434102058410645,-0.0,1720.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.6188849210739136,0.216011181473732,0.2016685903072357,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.6637529730796814,0.2704379558563232,0.223953977227211,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.6252201795578003,0.2234051078557968,0.1619634181261062,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.6475332379341125,0.250616043806076,0.244864672422409,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.6305565237998962,0.2295001447200775,1.0688315629959106,291.304931640625,291.1499938964844,288.6549072265625,287.07275390625,291.2989501953125,297.3764953613281,291.3046569824219,1.0,0.5534834265708923,1.0,1.0,0.3694113194942474,1.0,-2.329768657684326,1.6240813732147217,0.7056872844696045,1.0967386960983276,0.0,0.0,0.0,252.13291931152344,263.0,-10.434102058410645,-0.0,1720.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
