time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876100,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014831542969,0.6192460656166077,0.2170406430959701,0.2026439011096954,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.6643198132514954,0.2719157934188843,0.2251854538917541,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014831542969,0.625644862651825,0.2245536595582962,0.1628049612045288,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.648022472858429,0.2519408762454986,0.246169239282608,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014831542969,0.6304683685302734,0.2300546467304229,1.0715833902359009,291.3013916015625,291.1499938964844,288.6742858886719,287.08404541015625,291.2951965332031,297.3744506835937,291.3010559082031,1.0,0.5553719401359558,1.0,1.0,0.3673396110534668,1.0,-2.33856463432312,1.6346931457519531,0.7038713693618774,1.1053839921951294,0.0,0.0,0.0,253.71490478515625,263.0,-10.282865524291992,-0.0,1738.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29815673828125,0.619598388671875,0.2180599719285965,0.2036104798316955,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.664878249168396,0.2733826339244842,0.2264083176851272,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.626060962677002,0.2256920337677002,0.1636395752429962,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.6485046744346619,0.25325608253479,0.2474649399518966,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.6303739547729492,0.2305969297885894,1.0742801427841189,291.2980651855469,291.1499938964844,288.6923217773437,287.09405517578125,291.29315185546875,297.3724670410156,291.2978515625,1.0,0.5572426915168762,1.0,1.0,0.3655880391597748,1.0,-2.34725284576416,1.6445366144180298,0.7027162313461304,1.113289713859558,0.0,0.0,0.0,255.2913055419922,266.0,-9.359793663024902,-0.0,1756.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.6202777624130249,0.2200715094804763,0.2055180519819259,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.6659692525863647,0.276284784078598,0.2288281172513961,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.6268683671951294,0.2279411107301712,0.1652885675430297,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.6494489908218384,0.255860686302185,0.2500306069850921,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.6301679015159607,0.2316490262746811,1.079520344734192,291.2922668457031,291.1499938964844,288.7241516113281,287.10986328125,291.2868957519531,297.3686218261719,291.2919616699219,1.0,0.5609347820281982,1.0,1.0,0.3620848655700683,1.0,-2.3643224239349365,1.6640055179595947,0.7003170251846313,1.1289589405059814,0.0,0.0,0.0,258.4292297363281,269.0,-8.822697639465332,-0.0,1792.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.6202777624130249,0.2200715094804763,0.2055180519819259,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.6659692525863647,0.276284784078598,0.2288281172513961,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.6268683671951294,0.2279411107301712,0.1652885675430297,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.6494489908218384,0.255860686302185,0.2500306069850921,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.6301679015159607,0.2316490262746811,1.079520344734192,291.2922668457031,291.1499938964844,288.7241516113281,287.10986328125,291.2868957519531,297.3686218261719,291.2919616699219,1.0,0.5609347820281982,1.0,1.0,0.3620848655700683,1.0,-2.3643224239349365,1.6640055179595947,0.7003170251846313,1.1289589405059814,0.0,0.0,0.0,258.4292297363281,269.0,-8.822697639465332,-0.0,1792.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.6209145784378052,0.2220357656478881,0.2073867619037628,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.6670135259628296,0.2791313230991363,0.2312069088220596,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.6276350021362305,0.2301439046859741,0.1669076681137085,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.6503576636314392,0.2584220170974731,0.2525584399700165,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.6299327611923218,0.2326516509056091,1.0845502614974976,291.2839660644531,291.1499938964844,288.75,287.119873046875,291.276611328125,297.3647766113281,291.2835388183594,1.0,0.5645645260810852,1.0,1.0,0.3585817217826843,1.0,-2.3809542655944824,1.683294415473938,0.6976597905158997,1.144558668136597,0.0,0.0,0.0,261.5583801269531,272.0,-11.29282283782959,-0.0,1828.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.6209145784378052,0.2220357656478881,0.2073867619037628,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.6670135259628296,0.2791313230991363,0.2312069088220596,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.6276350021362305,0.2301439046859741,0.1669076681137085,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.6503576636314392,0.2584220170974731,0.2525584399700165,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.6299327611923218,0.2326516509056091,1.0845502614974976,291.2839660644531,291.1499938964844,288.75,287.119873046875,291.276611328125,297.3647766113281,291.2835388183594,1.0,0.5645645260810852,1.0,1.0,0.3585817217826843,1.0,-2.3809542655944824,1.683294415473938,0.6976597905158997,1.144558668136597,0.0,0.0,0.0,261.5583801269531,272.0,-11.29282283782959,-0.0,1828.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.6214927434921265,0.2239425778388977,0.2092055529356002,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.6679978966712952,0.2819220125675201,0.2335392087697982,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.6283450722694397,0.2322891354560852,0.1684884279966354,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.6512147188186646,0.2609302103519439,0.2550381124019623,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.629654586315155,0.2335965484380722,1.089330792427063,291.2750549316406,291.1499938964844,288.7728576660156,287.1249389648437,291.26824951171875,297.3608703613281,291.27471923828125,1.0,0.5681297183036804,1.0,1.0,0.3555645644664764,1.0,-2.397056818008423,1.701167345046997,0.695889413356781,1.1588733196258545,0.0,0.0,0.0,264.6914978027344,275.0,-11.709063529968262,-0.0,1864.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.6214927434921265,0.2239425778388977,0.2092055529356002,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.6679978966712952,0.2819220125675201,0.2335392087697982,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.6283450722694397,0.2322891354560852,0.1684884279966354,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.6512147188186646,0.2609302103519439,0.2550381124019623,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.629654586315155,0.2335965484380722,1.089330792427063,291.2750549316406,291.1499938964844,288.7728576660156,287.1249389648437,291.26824951171875,297.3608703613281,291.27471923828125,1.0,0.5681297183036804,1.0,1.0,0.3555645644664764,1.0,-2.397056818008423,1.701167345046997,0.695889413356781,1.1588733196258545,0.0,0.0,0.0,264.6914978027344,275.0,-11.709063529968262,-0.0,1864.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.6220205426216125,0.2257999032735824,0.2109781950712204,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.668938934803009,0.2846731543540954,0.235837236046791,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.6290014982223511,0.2343778163194656,0.1700294911861419,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.6520243883132935,0.2633887529373169,0.2574700713157654,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.6293376684188843,0.2344878017902374,1.0938665866851809,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2603759765625,297.3570251464844,291.2666320800781,1.0,0.5716304779052734,1.0,1.0,0.3525474369525909,1.0,-2.412656784057617,1.7187575101852417,0.6938992738723755,1.173021674156189,0.0,0.0,0.0,267.8226318359375,278.0,-11.383732795715332,-0.0,1900.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.6220205426216125,0.2257999032735824,0.2109781950712204,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.668938934803009,0.2846731543540954,0.235837236046791,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.6290014982223511,0.2343778163194656,0.1700294911861419,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.6520243883132935,0.2633887529373169,0.2574700713157654,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.6293376684188843,0.2344878017902374,1.0938665866851809,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2603759765625,297.3570251464844,291.2666320800781,1.0,0.5716304779052734,1.0,1.0,0.3525474369525909,1.0,-2.412656784057617,1.7187575101852417,0.6938992738723755,1.173021674156189,0.0,0.0,0.0,267.8226318359375,278.0,-11.383732795715332,-0.0,1900.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.6222681403160095,0.2267112135887146,0.2118488103151321,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.669396162033081,0.2860355675220489,0.2369754910469055,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.6293120384216309,0.2354042083024978,0.1707864254713058,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.6524128317832947,0.2645996212959289,0.258668839931488,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.6291661858558655,0.2349139302968979,1.0960474014282229,291.26300048828125,291.1499938964844,288.8075866699219,287.12579345703125,291.25653076171875,297.3551025390625,291.2626647949219,1.0,0.5733574628829956,1.0,1.0,0.3510388433933258,1.0,-2.420281171798706,1.7274681329727173,0.692812979221344,1.1800522804260254,0.0,0.0,0.0,269.3865051269531,278.0,-11.224422454833984,-0.0,1917.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.6225054860115051,0.2276123315095901,0.2127096503973007,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.6698449850082397,0.2873904109001159,0.2381072044372558,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.62961345911026,0.2364221811294555,0.1715365797281265,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.652790367603302,0.2657987475395202,0.2598562240600586,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.6289862394332886,0.2353277802467346,1.0981718301773071,291.2599182128906,291.1499938964844,288.8192138671875,287.1243896484375,291.255615234375,297.3532409667969,291.259765625,1.0,0.5750694274902344,1.0,1.0,0.3498983383178711,1.0,-2.427794933319092,1.735256552696228,0.6925384402275085,1.1861886978149414,0.0,0.0,0.0,270.949462890625,281.0,-9.33205223083496,-0.0,1935.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.6229646801948547,0.229398563504219,0.2144121974706649,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6707316637039185,0.2900900542736053,0.2403587400913238,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.6302049160003662,0.2384472787380218,0.1730256080627441,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6535236239433289,0.2681700885295868,0.2622024714946747,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.6286115646362305,0.2361281514167785,1.1022813320159912,291.25701904296875,291.1499938964844,288.84259033203125,287.1192321777344,291.2546691894531,297.3497314453125,291.2569580078125,1.0,0.5784521102905273,1.0,1.0,0.3476173281669616,1.0,-2.442567825317383,1.7505898475646973,0.691977858543396,1.198275804519653,0.0,0.0,0.0,274.0633850097656,284.0,-5.386727809906006,-0.0,1969.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.6229646801948547,0.229398563504219,0.2144121974706649,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6707316637039185,0.2900900542736053,0.2403587400913238,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.6302049160003662,0.2384472787380218,0.1730256080627441,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6535236239433289,0.2681700885295868,0.2622024714946747,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.6286115646362305,0.2361281514167785,1.1022813320159912,291.25701904296875,291.1499938964844,288.84259033203125,287.1192321777344,291.2546691894531,297.3497314453125,291.2569580078125,1.0,0.5784521102905273,1.0,1.0,0.3476173281669616,1.0,-2.442567825317383,1.7505898475646973,0.691977858543396,1.198275804519653,0.0,0.0,0.0,274.0633850097656,284.0,-5.386727809906006,-0.0,1969.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6234135031700134,0.2311658710241317,0.2160970568656921,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6716132760047913,0.2927791178226471,0.2426009029150009,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6307920813560486,0.2404622733592987,0.174506589770317,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6542395353317261,0.270516574382782,0.2645210325717926,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6282292604446411,0.236902579665184,1.1062575578689575,291.25518798828125,291.1499938964844,288.8659362792969,287.111083984375,291.25390625,297.34649658203125,291.2551574707031,1.0,0.581788957118988,1.0,1.0,0.3453363180160522,1.0,-2.4571030139923096,1.7658222913742063,0.6912806034088135,1.2103159427642822,0.0,0.0,0.0,277.15802001953125,287.0,-3.2444372177124023,-0.0,2004.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6234135031700134,0.2311658710241317,0.2160970568656921,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6716132760047913,0.2927791178226471,0.2426009029150009,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6307920813560486,0.2404622733592987,0.174506589770317,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6542395353317261,0.270516574382782,0.2645210325717926,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.6282292604446411,0.236902579665184,1.1062575578689575,291.25518798828125,291.1499938964844,288.8659362792969,287.111083984375,291.25390625,297.34649658203125,291.2551574707031,1.0,0.581788957118988,1.0,1.0,0.3453363180160522,1.0,-2.4571030139923096,1.7658222913742063,0.6912806034088135,1.2103159427642822,0.0,0.0,0.0,277.15802001953125,287.0,-3.2444372177124023,-0.0,2004.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6238529682159424,0.2329156547784805,0.2177646309137344,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6724914312362671,0.2954596877098083,0.2448347210884094,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6313772201538086,0.2424698770046234,0.1759810447692871,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6549496054649353,0.2728511691093445,0.2668247520923614,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6278482675552368,0.2376615554094314,1.1101497411727903,291.255126953125,291.1499938964844,288.8892822265625,287.1001892089844,291.2556457519531,297.34356689453125,291.2552490234375,1.0,0.5850886106491089,1.0,1.0,0.3433423042297363,1.0,-2.4714794158935547,1.7802919149398804,0.6911874413490295,1.2216300964355469,0.0,0.0,0.0,280.23419189453125,290.0,-0.5776222944259644,-0.0,2039.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6238529682159424,0.2329156547784805,0.2177646309137344,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6724914312362671,0.2954596877098083,0.2448347210884094,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6313772201538086,0.2424698770046234,0.1759810447692871,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6549496054649353,0.2728511691093445,0.2668247520923614,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.6278482675552368,0.2376615554094314,1.1101497411727903,291.255126953125,291.1499938964844,288.8892822265625,287.1001892089844,291.2556457519531,297.34356689453125,291.2552490234375,1.0,0.5850886106491089,1.0,1.0,0.3433423042297363,1.0,-2.4714794158935547,1.7802919149398804,0.6911874413490295,1.2216300964355469,0.0,0.0,0.0,280.23419189453125,290.0,-0.5776222944259644,-0.0,2039.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6242881417274475,0.23465296626091,0.2194195687770843,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.673370897769928,0.2981366515159607,0.2470642924308776,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6319653391838074,0.2444752007722854,0.1774527430534362,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6556622385978699,0.2751819789409637,0.269122838973999,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6274765133857727,0.2384133785963058,1.113999843597412,291.2562866210937,291.1499938964844,288.9124755859375,287.08673095703125,291.257568359375,297.3409118652344,291.25640869140625,1.0,0.588360071182251,1.0,1.0,0.3413482904434204,1.0,-2.485773801803589,1.7947298288345337,0.6910439729690552,1.2329282760620115,0.0,0.0,0.0,283.29248046875,293.0,1.0746763944625854,-0.0,2074.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6242881417274475,0.23465296626091,0.2194195687770843,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.673370897769928,0.2981366515159607,0.2470642924308776,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6319653391838074,0.2444752007722854,0.1774527430534362,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6556622385978699,0.2751819789409637,0.269122838973999,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.6274765133857727,0.2384133785963058,1.113999843597412,291.2562866210937,291.1499938964844,288.9124755859375,287.08673095703125,291.257568359375,297.3409118652344,291.25640869140625,1.0,0.588360071182251,1.0,1.0,0.3413482904434204,1.0,-2.485773801803589,1.7947298288345337,0.6910439729690552,1.2329282760620115,0.0,0.0,0.0,283.29248046875,293.0,1.0746763944625854,-0.0,2074.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6245035529136658,0.2355164736509323,0.2202424257993698,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.6738104224205017,0.2994734942913055,0.2481776773929596,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6322600245475769,0.2454767525196075,0.178187757730484,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6560192704200745,0.2763460278511047,0.270270437002182,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.6272940039634705,0.2387869656085968,1.1159135103225708,291.2570495605469,291.1499938964844,288.92401123046875,287.0791320800781,291.258544921875,297.33966064453125,291.2571716308594,1.0,0.58998703956604,1.0,1.0,0.3403512835502624,1.0,-2.4928972721099854,1.801950216293335,0.6909469962120056,1.238582730293274,0.0,0.0,0.0,284.8167724609375,293.0,1.562024712562561,-0.0,2091.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.6247167587280273,0.2363759577274322,0.2210618257522583,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.674248993396759,0.300808697938919,0.2492898553609848,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.6325544118881226,0.2464770823717117,0.1789219975471496,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.6563760042190552,0.2775087654590606,0.2714168727397918,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.6271132230758667,0.2391587644815445,1.1178194284439087,291.2577209472656,291.1499938964844,288.9354858398437,287.07098388671875,291.25909423828125,297.3384704589844,291.2578430175781,1.0,0.5916088223457336,1.0,1.0,0.3392987847328186,1.0,-2.5000030994415283,1.8093048334121704,0.6906983852386475,1.244373440742493,0.0,0.0,0.0,286.339111328125,296.0,1.6449127197265625,-0.0,2109.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6251317262649536,0.2380790412425995,0.2226872891187667,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6751182079315186,0.3034707009792328,0.2515082359313965,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6331380605697632,0.2484707534313202,0.1803862601518631,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6570842266082764,0.2798269391059875,0.2737037539482116,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6267527341842651,0.239894151687622,1.1215981245040894,291.2587280273437,291.1499938964844,288.9582214355469,287.0531311035156,291.2599792480469,297.3361511230469,291.25885009765625,1.0,0.5948363542556763,1.0,1.0,0.3371937870979309,1.0,-2.51413893699646,1.824018597602844,0.6901203393936157,1.2559716701507568,0.0,0.0,0.0,289.3819274902344,299.0,1.4673854112625122,-0.0,2144.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6251317262649536,0.2380790412425995,0.2226872891187667,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6751182079315186,0.3034707009792328,0.2515082359313965,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6331380605697632,0.2484707534313202,0.1803862601518631,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6570842266082764,0.2798269391059875,0.2737037539482116,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.6267527341842651,0.239894151687622,1.1215981245040894,291.2587280273437,291.1499938964844,288.9582214355469,287.0531311035156,291.2599792480469,297.3361511230469,291.25885009765625,1.0,0.5948363542556763,1.0,1.0,0.3371937870979309,1.0,-2.51413893699646,1.824018597602844,0.6901203393936157,1.2559716701507568,0.0,0.0,0.0,289.3819274902344,299.0,1.4673854112625122,-0.0,2144.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6255289316177368,0.2397603541612625,0.2242935746908188,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6759734153747559,0.3061200082302093,0.2537167966365814,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6337116360664368,0.2504536509513855,0.1818433552980423,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6577817797660828,0.2821337878704071,0.2759804427623749,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6263904571533203,0.240617036819458,1.12532377243042,291.2596130371094,291.1499938964844,288.98065185546875,287.0334167480469,291.2607421875,297.3339233398437,291.2597045898437,1.0,0.5980426073074341,1.0,1.0,0.3350888192653656,1.0,-2.52815318107605,1.838700532913208,0.6894528269767761,1.2675566673278809,0.0,0.0,0.0,292.4257202148437,302.0,1.276249647140503,-0.0,2179.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6255289316177368,0.2397603541612625,0.2242935746908188,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6759734153747559,0.3061200082302093,0.2537167966365814,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6337116360664368,0.2504536509513855,0.1818433552980423,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6577817797660828,0.2821337878704071,0.2759804427623749,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596130371094,0.6263904571533203,0.240617036819458,1.12532377243042,291.2596130371094,291.1499938964844,288.98065185546875,287.0334167480469,291.2607421875,297.3339233398437,291.2597045898437,1.0,0.5980426073074341,1.0,1.0,0.3350888192653656,1.0,-2.52815318107605,1.838700532913208,0.6894528269767761,1.2675566673278809,0.0,0.0,0.0,292.4257202148437,302.0,1.276249647140503,-0.0,2179.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.6258969902992249,0.2413976639509201,0.2258711010217666,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.6768028736114502,0.3087364435195923,0.2559074461460113,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.6342644691467285,0.2524064183235168,0.183286502957344,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.6584575176239014,0.2844103276729584,0.2782378494739532,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.6260160803794861,0.2413104325532913,1.128957986831665,291.2510681152344,291.1499938964844,289.0026550292969,287.0120544433594,291.2432861328125,297.33154296875,291.25048828125,1.0,0.6012251973152161,1.0,1.0,0.3307839930057525,1.0,-2.541958332061768,1.8588789701461792,0.6830794215202332,1.2846606969833374,0.0,0.0,0.0,295.4786376953125,305.0,-10.417556762695312,-0.0,2215.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.6258969902992249,0.2413976639509201,0.2258711010217666,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511291503906,0.6768028736114502,0.3087364435195923,0.2559074461460113,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2511901855469,0.6342644691467285,0.2524064183235168,0.183286502957344,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25115966796875,0.6584575176239014,0.2844103276729584,0.2782378494739532,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251220703125,0.6260160803794861,0.2413104325532913,1.128957986831665,291.2510681152344,291.1499938964844,289.0026550292969,287.0120544433594,291.2432861328125,297.33154296875,291.25048828125,1.0,0.6012251973152161,1.0,1.0,0.3307839930057525,1.0,-2.541958332061768,1.8588789701461792,0.6830794215202332,1.2846606969833374,0.0,0.0,0.0,295.4786376953125,305.0,-10.417556762695312,-0.0,2215.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.6261719465255737,0.2429376989603042,0.2273707091808319,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.6775429248809814,0.3112704455852508,0.2580405175685882,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.6347385048866272,0.2542815506458282,0.1846827119588852,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23602294921875,0.6590508222579956,0.2866090834140777,0.280431866645813,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.6255733966827393,0.2419285029172897,1.132304072380066,291.2359313964844,291.1499938964844,289.024169921875,286.9892883300781,291.22442626953125,297.3285827636719,291.23516845703125,1.0,0.604357123374939,1.0,1.0,0.3264791965484619,1.0,-2.555110216140747,1.87890625,0.6762039661407471,1.301750898361206,0.0,0.0,0.0,298.5813293457031,308.0,-18.33506202697754,-0.0,2249.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.6261719465255737,0.2429376989603042,0.2273707091808319,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.6775429248809814,0.3112704455852508,0.2580405175685882,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.6347385048866272,0.2542815506458282,0.1846827119588852,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23602294921875,0.6590508222579956,0.2866090834140777,0.280431866645813,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.6255733966827393,0.2419285029172897,1.132304072380066,291.2359313964844,291.1499938964844,289.024169921875,286.9892883300781,291.22442626953125,297.3285827636719,291.23516845703125,1.0,0.604357123374939,1.0,1.0,0.3264791965484619,1.0,-2.555110216140747,1.87890625,0.6762039661407471,1.301750898361206,0.0,0.0,0.0,298.5813293457031,308.0,-18.33506202697754,-0.0,2249.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.6262760162353516,0.2436746507883072,0.2280907481908798,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275390625,0.6778801083564758,0.3125078976154327,0.2590837180614471,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276306152344,0.634946346282959,0.2551913857460022,0.18536177277565,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275695800781,0.6593167185783386,0.2876802384853363,0.2815027236938476,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.6253253817558289,0.2422088384628296,1.1338529586791992,291.2274780273437,291.1499938964844,289.0347595214844,286.9774475097656,291.2148132324219,297.326904296875,291.2266845703125,1.0,0.6058987379074097,1.0,1.0,0.3243267834186554,1.0,-2.5614140033721924,1.888773322105408,0.6726406216621399,1.3102052211761477,0.0,0.0,0.0,300.1465148925781,308.0,-20.82388687133789,-0.0,2266.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.6263608336448669,0.2443926036357879,0.2287926971912384,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.6781978011131287,0.3137277364730835,0.2601121962070465,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.6351370215415955,0.2560847699642181,0.1860288828611374,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.6595643162727356,0.2887344062328338,0.28255695104599,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.6250609755516052,0.2424712926149368,1.1353199481964111,291.2197265625,291.1499938964844,289.045166015625,286.9653625488281,291.2087707519531,297.3251342773437,291.2191772460937,1.0,0.6074224710464478,1.0,1.0,0.3226558864116668,1.0,-2.567542552947998,1.897352933883667,0.670189619064331,1.3174113035202026,0.0,0.0,0.0,301.7175598144531,311.0,-20.41564178466797,-0.0,2283.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.6264989972114563,0.2457951605319976,0.2301596105098724,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.6788003444671631,0.3161346614360809,0.2621374130249023,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.6354895234107971,0.2578418254852295,0.1873377412557602,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.6600284576416016,0.290810763835907,0.2846291959285736,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.6245037913322449,0.2429595589637756,1.1380640268325806,291.2073059082031,291.1499938964844,289.0655517578125,286.94049072265625,291.197265625,297.3216247558594,291.2067565917969,1.0,0.6104195713996887,1.0,1.0,0.3193140923976898,1.0,-2.579407930374145,1.9141358137130733,0.6652719974517822,1.3315213918685913,0.0,0.0,0.0,304.8541564941406,314.0,-18.242572784423828,-0.0,2317.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.6264989972114563,0.2457951605319976,0.2301596105098724,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.6788003444671631,0.3161346614360809,0.2621374130249023,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.6354895234107971,0.2578418254852295,0.1873377412557602,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.6600284576416016,0.290810763835907,0.2846291959285736,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.6245037913322449,0.2429595589637756,1.1380640268325806,291.2073059082031,291.1499938964844,289.0655517578125,286.94049072265625,291.197265625,297.3216247558594,291.2067565917969,1.0,0.6104195713996887,1.0,1.0,0.3193140923976898,1.0,-2.579407930374145,1.9141358137130733,0.6652719974517822,1.3315213918685913,0.0,0.0,0.0,304.8541564941406,314.0,-18.242572784423828,-0.0,2317.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.626613438129425,0.2471600174903869,0.2314915359020233,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.6793771386146545,0.3185050189495086,0.264132022857666,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.6358203291893005,0.2595660984516144,0.1886226534843444,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.6604686975479126,0.2928517460823059,0.2866664826869964,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.6239253878593445,0.2434078305959701,1.1406190395355225,291.1950378417969,291.1499938964844,289.0852355957031,286.9149475097656,291.1853332519531,297.318115234375,291.19451904296875,1.0,0.6133586764335632,1.0,1.0,0.3159722685813904,1.0,-2.5908899307250977,1.930722951889038,0.6601670384407043,1.3455065488815308,0.0,0.0,0.0,307.973388671875,317.0,-17.4211483001709,-0.0,2350.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.626613438129425,0.2471600174903869,0.2314915359020233,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950988769531,0.6793771386146545,0.3185050189495086,0.264132022857666,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.6358203291893005,0.2595660984516144,0.1886226534843444,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.6604686975479126,0.2928517460823059,0.2866664826869964,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.6239253878593445,0.2434078305959701,1.1406190395355225,291.1950378417969,291.1499938964844,289.0852355957031,286.9149475097656,291.1853332519531,297.318115234375,291.19451904296875,1.0,0.6133586764335632,1.0,1.0,0.3159722685813904,1.0,-2.5908899307250977,1.930722951889038,0.6601670384407043,1.3455065488815308,0.0,0.0,0.0,307.973388671875,317.0,-17.4211483001709,-0.0,2350.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
