time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878260,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6267116069793701,0.2485023587942123,0.2327963262796402,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.6799358129501343,0.3208530247211456,0.266103059053421,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6361368298530579,0.2612715065479278,0.1898896396160125,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.6608926057815552,0.2948712408542633,0.2886770963668823,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6233341693878174,0.2438306957483291,1.143031358718872,291.1887512207031,291.1499938964844,289.1041564941406,286.8889465332031,291.1845092773437,297.3148193359375,291.1885986328125,1.0,0.6162477135658264,1.0,1.0,0.314070463180542,1.0,-2.602081060409546,1.9434499740600584,0.6586312055587769,1.3556926250457764,0.0,0.0,0.0,311.07470703125,320.0,-9.900574684143066,-0.0,2382.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6267116069793701,0.2485023587942123,0.2327963262796402,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.6799358129501343,0.3208530247211456,0.266103059053421,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6361368298530579,0.2612715065479278,0.1898896396160125,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.6608926057815552,0.2948712408542633,0.2886770963668823,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.6233341693878174,0.2438306957483291,1.143031358718872,291.1887512207031,291.1499938964844,289.1041564941406,286.8889465332031,291.1845092773437,297.3148193359375,291.1885986328125,1.0,0.6162477135658264,1.0,1.0,0.314070463180542,1.0,-2.602081060409546,1.9434499740600584,0.6586312055587769,1.3556926250457764,0.0,0.0,0.0,311.07470703125,320.0,-9.900574684143066,-0.0,2382.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.6268310546875,0.2498538792133331,0.2341039180755615,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6805136203765869,0.3232086300849914,0.2680750787258148,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.6364732980728149,0.262986958026886,0.1911593526601791,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6613361239433289,0.2968981862068176,0.2906888127326965,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.6227641701698303,0.2442574948072433,1.1454304456710815,291.18609619140625,291.1499938964844,289.12225341796875,286.8627624511719,291.1839294433594,297.3119506835937,291.18603515625,1.0,0.6191068291664124,1.0,1.0,0.3121686279773712,1.0,-2.6132657527923584,1.9560831785202024,0.6571824550628662,1.365771770477295,0.0,0.0,0.0,314.1360778808594,323.0,-5.308515548706055,-0.0,2415.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.6268310546875,0.2498538792133331,0.2341039180755615,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6805136203765869,0.3232086300849914,0.2680750787258148,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.6364732980728149,0.262986958026886,0.1911593526601791,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6613361239433289,0.2968981862068176,0.2906888127326965,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.6227641701698303,0.2442574948072433,1.1454304456710815,291.18609619140625,291.1499938964844,289.12225341796875,286.8627624511719,291.1839294433594,297.3119506835937,291.18603515625,1.0,0.6191068291664124,1.0,1.0,0.3121686279773712,1.0,-2.6132657527923584,1.9560831785202024,0.6571824550628662,1.365771770477295,0.0,0.0,0.0,314.1360778808594,323.0,-5.308515548706055,-0.0,2415.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.6268976926803589,0.2505309283733368,0.2347592264413833,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.6808090209960938,0.3243882656097412,0.2690625786781311,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.6366486549377441,0.2638475596904754,0.1917961984872818,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.6615647673606873,0.2979138195514679,0.2916966080665588,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.6224879026412964,0.2444730848073959,1.146637797355652,291.18511962890625,291.1499938964844,289.1309814453125,286.84967041015625,291.1834411621094,297.3106384277344,291.1850891113281,1.0,0.6205295324325562,1.0,1.0,0.3112176954746246,1.0,-2.6188759803771973,1.9624245166778564,0.6564515233039856,1.3708279132843018,0.0,0.0,0.0,315.6560363769531,323.0,-4.112874507904053,-0.0,2431.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.6269664168357849,0.2512078583240509,0.235414370894432,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.6811063289642334,0.3255685269832611,0.270050436258316,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.6368265748023987,0.2647094428539276,0.1924338340759277,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.6617959141731262,0.2989303767681122,0.2927051186561584,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.6222158670425415,0.2446900755167007,1.1478502750396729,291.184814453125,291.1499938964844,289.13946533203125,286.83660888671875,291.18475341796875,297.3094177246094,291.1849060058594,1.0,0.6219488382339478,1.0,1.0,0.3105280697345733,1.0,-2.6244945526123047,1.968122482299805,0.6563720703125,1.3752386569976809,0.0,0.0,0.0,317.1723327636719,326.0,-2.15565824508667,-0.0,2448.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.6271145343780518,0.2525676786899566,0.2367276698350906,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.6817111968994141,0.3279368281364441,0.2720303237438202,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.6371946334838867,0.2664429247379303,0.1937141269445419,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.6622698307037354,0.3009719848632812,0.2947277426719665,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.621688961982727,0.2451340109109878,1.15030837059021,291.1863098144531,291.1429443359375,289.1556701660156,286.810791015625,291.1874389648437,297.30718994140625,291.1864318847656,1.0,0.6247813701629639,1.0,1.0,0.309148758649826,1.0,-2.635793924331665,1.9794895648956297,0.6563044190406799,1.384009838104248,0.0,0.0,0.0,320.19195556640625,329.0,0.872834324836731,-0.0,2481.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.6271145343780518,0.2525676786899566,0.2367276698350906,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.6817111968994141,0.3279368281364441,0.2720303237438202,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.6371946334838867,0.2664429247379303,0.1937141269445419,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.6622698307037354,0.3009719848632812,0.2947277426719665,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.621688961982727,0.2451340109109878,1.15030837059021,291.1863098144531,291.1429443359375,289.1556701660156,286.810791015625,291.1874389648437,297.30718994140625,291.1864318847656,1.0,0.6247813701629639,1.0,1.0,0.309148758649826,1.0,-2.635793924331665,1.9794895648956297,0.6563044190406799,1.384009838104248,0.0,0.0,0.0,320.19195556640625,329.0,0.872834324836731,-0.0,2481.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6272733807563782,0.2539292573928833,0.2380439192056656,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6823263168334961,0.3303107619285583,0.2740154862403869,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6375759243965149,0.2681848704814911,0.1950009912252426,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6627563238143921,0.3030206859111786,0.2967579066753387,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6211833357810974,0.2455888390541076,1.1528170108795166,291.18798828125,291.1241149902344,289.1708679199219,286.7854919433594,291.1894836425781,297.3052062988281,291.1881103515625,1.0,0.62760990858078,1.0,1.0,0.3077694773674011,1.0,-2.6471822261810303,1.990941047668457,0.6562410593032837,1.3928391933441162,0.0,0.0,0.0,323.201171875,332.0,1.917927622795105,-0.0,2514.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6272733807563782,0.2539292573928833,0.2380439192056656,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6823263168334961,0.3303107619285583,0.2740154862403869,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6375759243965149,0.2681848704814911,0.1950009912252426,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6627563238143921,0.3030206859111786,0.2967579066753387,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18798828125,0.6211833357810974,0.2455888390541076,1.1528170108795166,291.18798828125,291.1241149902344,289.1708679199219,286.7854919433594,291.1894836425781,297.3052062988281,291.1881103515625,1.0,0.62760990858078,1.0,1.0,0.3077694773674011,1.0,-2.6471822261810303,1.990941047668457,0.6562410593032837,1.3928391933441162,0.0,0.0,0.0,323.201171875,332.0,1.917927622795105,-0.0,2514.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6274282336235046,0.2552753984928131,0.2393520027399063,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.6829375624656677,0.3326752781867981,0.2759975492954254,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.637957751750946,0.2699209749698639,0.1962874680757522,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.6632421016693115,0.3050625622272491,0.298786461353302,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6206874847412109,0.2460428774356842,1.1553423404693604,291.18603515625,291.1066589355469,289.1849670410156,286.76104736328125,291.1843566894531,297.30328369140625,291.1859130859375,1.0,0.6304334402084351,1.0,1.0,0.3055773675441742,1.0,-2.658574104309082,2.004552364349365,0.6540218591690063,1.4038175344467163,0.0,0.0,0.0,326.21307373046875,335.0,-2.260740041732788,-0.0,2548.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6274282336235046,0.2552753984928131,0.2393520027399063,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.6829375624656677,0.3326752781867981,0.2759975492954254,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.637957751750946,0.2699209749698639,0.1962874680757522,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.6632421016693115,0.3050625622272491,0.298786461353302,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.6206874847412109,0.2460428774356842,1.1553423404693604,291.18603515625,291.1066589355469,289.1849670410156,286.76104736328125,291.1843566894531,297.30328369140625,291.1859130859375,1.0,0.6304334402084351,1.0,1.0,0.3055773675441742,1.0,-2.658574104309082,2.004552364349365,0.6540218591690063,1.4038175344467163,0.0,0.0,0.0,326.21307373046875,335.0,-2.260740041732788,-0.0,2548.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.6275496482849121,0.2565802037715912,0.2406280785799026,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.6835153698921204,0.3350061178207397,0.2779570817947387,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.6383130550384521,0.2716281712055206,0.1975575238466262,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.6636988520622253,0.3070745468139648,0.3007919788360595,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.620175302028656,0.2464747428894043,1.157793045043945,291.1812744140625,291.0906677246094,289.1978454589844,286.7376708984375,291.1779479980469,297.3011474609375,291.1810607910156,1.0,0.6332396864891052,1.0,1.0,0.3033852875232696,1.0,-2.6697590351104736,2.018129110336304,0.6516299247741699,1.4148072004318235,0.0,0.0,0.0,329.2485046386719,338.0,-5.601345539093018,-0.0,2582.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.6275496482849121,0.2565802037715912,0.2406280785799026,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.6835153698921204,0.3350061178207397,0.2779570817947387,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.6383130550384521,0.2716281712055206,0.1975575238466262,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.6636988520622253,0.3070745468139648,0.3007919788360595,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.620175302028656,0.2464747428894043,1.157793045043945,291.1812744140625,291.0906677246094,289.1978454589844,286.7376708984375,291.1779479980469,297.3011474609375,291.1810607910156,1.0,0.6332396864891052,1.0,1.0,0.3033852875232696,1.0,-2.6697590351104736,2.018129110336304,0.6516299247741699,1.4148072004318235,0.0,0.0,0.0,329.2485046386719,338.0,-5.601345539093018,-0.0,2582.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.6275963187217712,0.2572166323661804,0.2412521243095398,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.6837900876998901,0.3361577689647674,0.278926283121109,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.6384790539741516,0.2724698185920715,0.1981846541166305,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.6639145016670227,0.308068037033081,0.3017835915088653,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.619910717010498,0.2466805130243301,1.1589767932891846,291.1783447265625,291.083251953125,289.2038269042969,286.7264709472656,291.17437744140625,297.3000183105469,291.1781005859375,1.0,0.6346331238746643,1.0,1.0,0.3022892475128174,1.0,-2.6752469539642334,2.0248594284057617,0.6503875255584717,1.42026686668396,0.0,0.0,0.0,330.7740478515625,338.0,-6.8541412353515625,-0.0,2598.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.6276344656944275,0.2578403651714325,0.2418664991855621,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.6840561032295227,0.3372982442378998,0.2798879146575928,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.6386379599571228,0.2733016014099121,0.1988060474395752,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.6641224026679993,0.3090513050556183,0.3027670383453369,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.6196407079696655,0.2468776553869247,1.160128474235535,291.1731872558594,291.07623291015625,289.2095031738281,286.71563720703125,291.164794921875,297.298828125,291.1725158691406,1.0,0.6360192894935608,1.0,1.0,0.3004079163074493,1.0,-2.680657148361206,2.0335474014282227,0.647109866142273,1.427695393562317,0.0,0.0,0.0,332.3028564453125,341.0,-11.642348289489746,-0.0,2615.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.6276549696922302,0.2590164840221405,0.2430424094200134,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.6845321655273438,0.3395152688026428,0.2817692458629608,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.638906717300415,0.2749063074588775,0.2000156790018081,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.6644861698150635,0.3109583854675293,0.3046884536743164,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.6190577745437622,0.247220367193222,1.1622474193572998,291.15594482421875,291.0634155273437,289.2198181152344,286.6951904296875,291.14337158203125,297.29595947265625,291.1551208496094,1.0,0.6387560963630676,1.0,1.0,0.2966452836990356,1.0,-2.691039800643921,2.050934314727783,0.6401053667068481,1.4426664113998413,0.0,0.0,0.0,335.3925476074219,344.0,-20.83290672302246,-0.0,2648.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.6276549696922302,0.2590164840221405,0.2430424094200134,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.6845321655273438,0.3395152688026428,0.2817692458629608,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.638906717300415,0.2749063074588775,0.2000156790018081,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.6644861698150635,0.3109583854675293,0.3046884536743164,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.6190577745437622,0.247220367193222,1.1622474193572998,291.15594482421875,291.0634155273437,289.2198181152344,286.6951904296875,291.14337158203125,297.29595947265625,291.1551208496094,1.0,0.6387560963630676,1.0,1.0,0.2966452836990356,1.0,-2.691039800643921,2.050934314727783,0.6401053667068481,1.4426664113998413,0.0,0.0,0.0,335.3925476074219,344.0,-20.83290672302246,-0.0,2648.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.6275916695594788,0.2600995898246765,0.2441355437040329,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.6849231719970703,0.3416445255279541,0.2835820913314819,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.6391002535820007,0.2764313817024231,0.2011710554361343,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.66476970911026,0.3127830624580383,0.3065344989299774,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.6184040904045105,0.2474879026412964,1.1640459299087524,291.1358337402344,291.0523681640625,289.228759765625,286.6766052246094,291.1207580566406,297.2925109863281,291.1349182128906,1.0,0.6414282917976379,1.0,1.0,0.2928826212882995,1.0,-2.7006850242614746,2.0678582191467285,0.6328268051147461,1.4573420286178589,0.0,0.0,0.0,338.5208740234375,347.0,-26.19746971130371,-0.0,2680.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.6275916695594788,0.2600995898246765,0.2441355437040329,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.6849231719970703,0.3416445255279541,0.2835820913314819,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.6391002535820007,0.2764313817024231,0.2011710554361343,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.66476970911026,0.3127830624580383,0.3065344989299774,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.6184040904045105,0.2474879026412964,1.1640459299087524,291.1358337402344,291.0523681640625,289.228759765625,286.6766052246094,291.1207580566406,297.2925109863281,291.1349182128906,1.0,0.6414282917976379,1.0,1.0,0.2928826212882995,1.0,-2.7006850242614746,2.0678582191467285,0.6328268051147461,1.4573420286178589,0.0,0.0,0.0,338.5208740234375,347.0,-26.19746971130371,-0.0,2680.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.6274652481079102,0.2611084878444671,0.2451598048210144,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.6852465867996216,0.34369757771492,0.2853331863880157,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.6392357349395752,0.2778908610343933,0.202279582619667,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.6649891138076782,0.3145356774330139,0.3083119988441467,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.6176904439926147,0.2476874589920044,1.165540099143982,291.11474609375,291.0430908203125,289.2362060546875,286.66015625,291.098876953125,297.2886962890625,291.1138000488281,1.0,0.6440306901931763,1.0,1.0,0.2893655002117157,1.0,-2.709656000137329,2.083703994750977,0.6259520649909973,1.471094846725464,0.0,0.0,0.0,341.6652526855469,350.0,-28.50152015686035,-0.0,2711.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.6274652481079102,0.2611084878444671,0.2451598048210144,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.6852465867996216,0.34369757771492,0.2853331863880157,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.6392357349395752,0.2778908610343933,0.202279582619667,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.6649891138076782,0.3145356774330139,0.3083119988441467,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.6176904439926147,0.2476874589920044,1.165540099143982,291.11474609375,291.0430908203125,289.2362060546875,286.66015625,291.098876953125,297.2886962890625,291.1138000488281,1.0,0.6440306901931763,1.0,1.0,0.2893655002117157,1.0,-2.709656000137329,2.083703994750977,0.6259520649909973,1.471094846725464,0.0,0.0,0.0,341.6652526855469,350.0,-28.50152015686035,-0.0,2711.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.6272924542427063,0.2620554566383362,0.2461269050836563,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.6855169534683228,0.3456825017929077,0.2870287895202636,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.639327883720398,0.279294490814209,0.203348234295845,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.6651581525802612,0.3162239193916321,0.3100278079509735,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.6169272065162659,0.2478257715702057,1.1667556762695312,291.0926818847656,291.0357360839844,289.2421264648437,286.6461181640625,291.07586669921875,297.2846984863281,291.0917053222656,1.0,0.6465625166893005,1.0,1.0,0.2858483791351318,1.0,-2.71802282333374,2.0991389751434326,0.6188837885856628,1.4845759868621826,0.0,0.0,0.0,344.8087158203125,353.0,-30.29980087280273,-0.0,2741.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.6272924542427063,0.2620554566383362,0.2461269050836563,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.6855169534683228,0.3456825017929077,0.2870287895202636,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.639327883720398,0.279294490814209,0.203348234295845,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.6651581525802612,0.3162239193916321,0.3100278079509735,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.6169272065162659,0.2478257715702057,1.1667556762695312,291.0926818847656,291.0357360839844,289.2421264648437,286.6461181640625,291.07586669921875,297.2846984863281,291.0917053222656,1.0,0.6465625166893005,1.0,1.0,0.2858483791351318,1.0,-2.71802282333374,2.0991389751434326,0.6188837885856628,1.4845759868621826,0.0,0.0,0.0,344.8087158203125,353.0,-30.29980087280273,-0.0,2741.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.627190887928009,0.2625070214271545,0.2465907931327819,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.6856343746185303,0.3466503322124481,0.2878569066524505,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.6393597722053528,0.279976487159729,0.2038687467575073,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.6652258038520813,0.3170448541641235,0.3108638823032379,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.6165286302566528,0.2478732615709304,1.1672661304473877,291.0811767578125,291.0328063964844,289.2445068359375,286.6400451660156,291.0638732910156,297.2826538085937,291.0801696777344,1.0,0.6478028297424316,1.0,1.0,0.2840898036956787,1.0,-2.721995115280152,2.1067190170288086,0.6152759790420532,1.491228103637695,0.0,0.0,0.0,346.3785705566406,353.0,-31.179014205932617,-0.0,2756.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.6270799040794373,0.2629465460777282,0.2470426708459854,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.6857403516769409,0.3476040065288543,0.2886727750301361,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.6393826603889465,0.2806474566459656,0.2043808102607727,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.665282666683197,0.3178525269031524,0.3116864562034607,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.6161191463470459,0.2479083687067031,1.1677168607711792,291.0710144042969,291.0303955078125,289.2464599609375,286.6347045898437,291.0566101074219,297.28057861328125,291.0703125,1.0,0.6490265727043152,1.0,1.0,0.2830233573913574,1.0,-2.725837469100952,2.1124422550201416,0.6133952140808105,1.496059775352478,0.0,0.0,0.0,347.9477233886719,356.0,-28.837236404418945,-0.0,2770.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6268554925918579,0.263817548751831,0.2479303032159805,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6859438419342041,0.3494939804077148,0.2902832329273224,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6394250988960266,0.2819804847240448,0.2053925991058349,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.6653885841369629,0.3194515407085418,0.3133080005645752,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.615289568901062,0.2479625642299652,1.1685107946395874,291.0549621582031,291.027099609375,289.2491149902344,286.6261901855469,291.0422668457031,297.27667236328125,291.05426025390625,1.0,0.6514339447021484,1.0,1.0,0.2808904349803924,1.0,-2.733299970626831,2.1235034465789795,0.6097965240478516,1.5053883790969849,0.0,0.0,0.0,351.0614318847656,359.0,-24.28526306152344,-0.0,2799.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6268554925918579,0.263817548751831,0.2479303032159805,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6859438419342041,0.3494939804077148,0.2902832329273224,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6394250988960266,0.2819804847240448,0.2053925991058349,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.6653885841369629,0.3194515407085418,0.3133080005645752,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.615289568901062,0.2479625642299652,1.1685107946395874,291.0549621582031,291.027099609375,289.2491149902344,286.6261901855469,291.0422668457031,297.27667236328125,291.05426025390625,1.0,0.6514339447021484,1.0,1.0,0.2808904349803924,1.0,-2.733299970626831,2.1235034465789795,0.6097965240478516,1.5053883790969849,0.0,0.0,0.0,351.0614318847656,359.0,-24.28526306152344,-0.0,2799.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.626636803150177,0.2646757364273071,0.2488070279359817,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.6861454844474792,0.3513609766960144,0.2918751537799835,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.6394719481468201,0.2833018600940704,0.2063961029052734,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.6654937267303467,0.3210299611091614,0.3149096667766571,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.6144570708274841,0.2480003982782364,1.1692239046096802,291.0389709472656,291.0260009765625,289.25,286.620849609375,291.0266418457031,297.2730407714844,291.03826904296875,1.0,0.6538015604019165,1.0,1.0,0.2787575125694275,1.0,-2.7405920028686523,2.134460926055908,0.6061310768127441,1.514657735824585,0.0,0.0,0.0,354.1445617675781,362.0,-22.935232162475582,-0.0,2827.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.626636803150177,0.2646757364273071,0.2488070279359817,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.6861454844474792,0.3513609766960144,0.2918751537799835,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.6394719481468201,0.2833018600940704,0.2063961029052734,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.6654937267303467,0.3210299611091614,0.3149096667766571,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.6144570708274841,0.2480003982782364,1.1692239046096802,291.0389709472656,291.0260009765625,289.25,286.620849609375,291.0266418457031,297.2730407714844,291.03826904296875,1.0,0.6538015604019165,1.0,1.0,0.2787575125694275,1.0,-2.7405920028686523,2.134460926055908,0.6061310768127441,1.514657735824585,0.0,0.0,0.0,354.1445617675781,362.0,-22.935232162475582,-0.0,2827.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.6244496703147888,0.2632357776165008,0.2481717020273208,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.6842159032821655,0.3508457243442535,0.2920748293399811,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.6375272274017334,0.2822508513927459,0.2061944901943206,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.6634801626205444,0.3202062249183655,0.314861387014389,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6112901568412781,0.2454986125230789,1.1617242097854614,291.0246276855469,291.0260009765625,289.25,286.6183776855469,291.0131225585937,297.2481384277344,291.0239562988281,1.0,0.6552721261978149,1.0,1.0,0.2780941724777221,1.0,-2.7308177947998047,2.129514455795288,0.6013033390045166,1.5120997428894043,0.0,0.0,0.0,359.08111572265625,365.0,-20.814510345458984,-0.0,2831.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.6244496703147888,0.2632357776165008,0.2481717020273208,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.6842159032821655,0.3508457243442535,0.2920748293399811,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.6375272274017334,0.2822508513927459,0.2061944901943206,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.6634801626205444,0.3202062249183655,0.314861387014389,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.6112901568412781,0.2454986125230789,1.1617242097854614,291.0246276855469,291.0260009765625,289.25,286.6183776855469,291.0131225585937,297.2481384277344,291.0239562988281,1.0,0.6552721261978149,1.0,1.0,0.2780941724777221,1.0,-2.7308177947998047,2.129514455795288,0.6013033390045166,1.5120997428894043,0.0,0.0,0.0,359.08111572265625,365.0,-20.814510345458984,-0.0,2831.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.62263023853302,0.2625958919525146,0.2476123571395874,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.682650625705719,0.3510144054889679,0.2922389209270477,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.6359006762504578,0.2819016575813293,0.205973669886589,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.6618016958236694,0.3200533092021942,0.3147523999214172,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.6081891655921936,0.2435455024242401,1.153226375579834,291.0118103027344,291.0260009765625,289.25,286.6181945800781,291.0019836425781,297.2334899902344,291.0112609863281,1.0,0.6561760902404785,1.0,1.0,0.2774308025836944,1.0,-2.719764709472656,2.123567819595337,0.5961967706680298,1.5085256099700928,0.0,0.0,0.0,363.04595947265625,368.0,-18.266921997070312,-0.0,2829.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.62263023853302,0.2625958919525146,0.2476123571395874,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.682650625705719,0.3510144054889679,0.2922389209270477,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.6359006762504578,0.2819016575813293,0.205973669886589,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.6618016958236694,0.3200533092021942,0.3147523999214172,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.011962890625,0.6081891655921936,0.2435455024242401,1.153226375579834,291.0118103027344,291.0260009765625,289.25,286.6181945800781,291.0019836425781,297.2334899902344,291.0112609863281,1.0,0.6561760902404785,1.0,1.0,0.2774308025836944,1.0,-2.719764709472656,2.123567819595337,0.5961967706680298,1.5085256099700928,0.0,0.0,0.0,363.04595947265625,368.0,-18.266921997070312,-0.0,2829.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.621997594833374,0.2624557018280029,0.2475063800811767,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.6821585893630981,0.3512655198574066,0.2924592196941376,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.635356068611145,0.2818987071514129,0.2059873938560485,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.6612476706504822,0.3201456367969513,0.3148612678050995,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.6069166660308838,0.2427366822957992,1.1497023105621338,291.0063171386719,291.0260009765625,289.25,286.6189270019531,290.9973449707031,297.2286682128906,291.0058288574219,1.0,0.6566091179847717,1.0,1.0,0.2770991325378418,1.0,-2.7158594131469727,2.1217286586761475,0.5941306352615356,1.5075167417526243,0.0,0.0,0.0,364.65667724609375,368.0,-16.780149459838867,-0.0,2829.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.6214737892150879,0.2623918354511261,0.2474743425846099,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.6817824244499207,0.3515927791595459,0.2927434742450714,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.6349202990531921,0.2819746434688568,0.2060587704181671,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.6608090996742249,0.3203164339065552,0.315047413110733,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.6057692170143127,0.2420154362916946,1.1465739011764526,291.0029296875,291.0260009765625,289.25,286.62017822265625,290.9979858398437,297.2249450683594,291.0028076171875,1.0,0.6570621728897095,1.0,1.0,0.2774472236633301,1.0,-2.71277117729187,2.118735790252685,0.5940353870391846,1.5051814317703247,0.0,0.0,0.0,366.14208984375,371.0,-12.230002403259276,-0.0,2830.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
