time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880420,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6206564903259277,0.2624497711658478,0.2475824654102325,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.6812767386436462,0.3524405658245086,0.29346963763237,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6342846155166626,0.2823271453380584,0.2063440680503845,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6601800322532654,0.3208569288253784,0.3156110942363739,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6037675738334656,0.2408073991537094,1.141374588012695,291.00244140625,291.0260009765625,289.25,286.6241760253906,291.00146484375,297.2200012207031,291.0024719238281,1.0,0.6580786108970642,1.0,1.0,0.2781434059143066,1.0,-2.7086973190307617,2.1139931678771973,0.5947039723396301,1.5012900829315186,0.0,0.0,0.0,368.905029296875,374.0,-3.637887954711914,-0.0,2835.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6206564903259277,0.2624497711658478,0.2475824654102325,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.6812767386436462,0.3524405658245086,0.29346963763237,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6342846155166626,0.2823271453380584,0.2063440680503845,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6601800322532654,0.3208569288253784,0.3156110942363739,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.6037675738334656,0.2408073991537094,1.141374588012695,291.00244140625,291.0260009765625,289.25,286.6241760253906,291.00146484375,297.2200012207031,291.0024719238281,1.0,0.6580786108970642,1.0,1.0,0.2781434059143066,1.0,-2.7086973190307617,2.1139931678771973,0.5947039723396301,1.5012900829315186,0.0,0.0,0.0,368.905029296875,374.0,-3.637887954711914,-0.0,2835.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.6200308799743652,0.2626749873161316,0.2478536963462829,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.6809768080711365,0.3534717857837677,0.2943531572818756,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.6338526010513306,0.2828735709190368,0.2067734897136688,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.6597611308097839,0.3215880095958709,0.3163668811321258,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.6020426154136658,0.2398416548967361,1.1373153924942017,291.0045471191406,291.0260009765625,289.25,286.6300354003906,291.0059509277344,297.2173156738281,291.00469970703125,1.0,0.6592662930488586,1.0,1.0,0.2788396179676056,1.0,-2.706816911697388,2.110792636871338,0.5960241556167603,1.498459815979004,0.0,0.0,0.0,371.5675964355469,377.0,1.3348842859268188,-0.0,2844.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.6200308799743652,0.2626749873161316,0.2478536963462829,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.6809768080711365,0.3534717857837677,0.2943531572818756,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.6338526010513306,0.2828735709190368,0.2067734897136688,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.6597611308097839,0.3215880095958709,0.3163668811321258,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.6020426154136658,0.2398416548967361,1.1373153924942017,291.0045471191406,291.0260009765625,289.25,286.6300354003906,291.0059509277344,297.2173156738281,291.00469970703125,1.0,0.6592662930488586,1.0,1.0,0.2788396179676056,1.0,-2.706816911697388,2.110792636871338,0.5960241556167603,1.498459815979004,0.0,0.0,0.0,371.5675964355469,377.0,1.3348842859268188,-0.0,2844.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.6195092797279358,0.2630079388618469,0.2482299655675888,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.6807885766029358,0.3546262383460998,0.2953433692455292,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.6335387825965881,0.2835546731948852,0.2073036134243011,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.6594598293304443,0.3224484324455261,0.317254364490509,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.600496768951416,0.2390529066324234,1.13410222530365,291.0092468261719,291.0260009765625,289.25,286.6376037597656,291.0129089355469,297.2159423828125,291.009521484375,1.0,0.6606148481369019,1.0,1.0,0.2797808051109314,1.0,-2.706509828567505,2.1080522537231445,0.5984574556350708,1.4957468509674072,0.0,0.0,0.0,374.2390441894531,380.0,5.487648963928223,-0.0,2856.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.6195092797279358,0.2630079388618469,0.2482299655675888,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.6807885766029358,0.3546262383460998,0.2953433692455292,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.6335387825965881,0.2835546731948852,0.2073036134243011,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.6594598293304443,0.3224484324455261,0.317254364490509,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.600496768951416,0.2390529066324234,1.13410222530365,291.0092468261719,291.0260009765625,289.25,286.6376037597656,291.0129089355469,297.2159423828125,291.009521484375,1.0,0.6606148481369019,1.0,1.0,0.2797808051109314,1.0,-2.706509828567505,2.1080522537231445,0.5984574556350708,1.4957468509674072,0.0,0.0,0.0,374.2390441894531,380.0,5.487648963928223,-0.0,2856.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.6190549731254578,0.2634211182594299,0.2486840337514877,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.6806707382202148,0.3558726012706756,0.2964132726192474,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.6333048343658447,0.2843396663665771,0.2079113870859146,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.6592345237731934,0.3234056830406189,0.3182405829429626,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.5990806818008423,0.2384020090103149,1.131550669670105,291.0156555175781,291.0260009765625,289.25,286.646728515625,291.0204772949219,297.2154541015625,291.0159606933594,1.0,0.6621048450469971,1.0,1.0,0.2807219922542572,1.0,-2.707416296005249,2.1061384677886963,0.6012778282165527,1.49359393119812,0.0,0.0,0.0,376.9548034667969,383.0,8.040091514587402,-0.0,2870.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.6190549731254578,0.2634211182594299,0.2486840337514877,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.6806707382202148,0.3558726012706756,0.2964132726192474,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.6333048343658447,0.2843396663665771,0.2079113870859146,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.6592345237731934,0.3234056830406189,0.3182405829429626,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.5990806818008423,0.2384020090103149,1.131550669670105,291.0156555175781,291.0260009765625,289.25,286.646728515625,291.0204772949219,297.2154541015625,291.0159606933594,1.0,0.6621048450469971,1.0,1.0,0.2807219922542572,1.0,-2.707416296005249,2.1061384677886963,0.6012778282165527,1.49359393119812,0.0,0.0,0.0,376.9548034667969,383.0,8.040091514587402,-0.0,2870.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.6188457012176514,0.2636507153511047,0.248933732509613,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.6806299090385437,0.3565220236778259,0.296971321105957,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.6332099437713623,0.2847630679607391,0.2082386165857315,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.6591419577598572,0.3239122331142425,0.3187625110149383,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.5984102487564087,0.2381179481744766,1.1304749250411987,291.0191650390625,291.0260009765625,289.25,286.6518249511719,291.0244140625,297.2154541015625,291.0195007324219,1.0,0.662895143032074,1.0,1.0,0.2811925709247589,1.0,-2.7082324028015137,2.1054341793060303,0.6027984023094177,1.4926905632019043,0.0,0.0,0.0,378.3328857421875,383.0,8.87497329711914,-0.0,2878.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.6186447739601135,0.2638905346393585,0.2491941004991531,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.6805972456932068,0.3571831583976745,0.2975401580333709,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.6331256031990051,0.2852009534835815,0.2085771709680557,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.6590586304664612,0.3244315087795257,0.3192980885505676,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.5977581739425659,0.2378537654876709,1.1294970512390137,291.02215576171875,291.0260009765625,289.25,286.6572570800781,291.0263061523437,297.2155456542969,291.0223693847656,1.0,0.6637082099914551,1.0,1.0,0.2813709378242492,1.0,-2.7092247009277344,2.105595350265503,0.6036293506622314,1.4926118850708008,0.0,0.0,0.0,379.72265625,386.0,8.206250190734863,-0.0,2886.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6182551980018616,0.2643870413303375,0.2497362941503524,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.6805436015129089,0.3585268557071686,0.2987008690834045,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.632977306842804,0.2861080169677734,0.2092810124158859,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6589076519012451,0.3254952728748321,0.3203997910022735,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.5964963436126709,0.2373737543821334,1.1277923583984375,291.0262756347656,291.0260009765625,289.25,286.6690673828125,291.0297241210937,297.2158203125,291.0264587402344,1.0,0.665395975112915,1.0,1.0,0.2817277014255523,1.0,-2.7116377353668213,2.1063177585601807,0.6053200960159302,1.4927622079849243,0.0,0.0,0.0,382.5464172363281,389.0,6.448476791381836,-0.0,2904.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6182551980018616,0.2643870413303375,0.2497362941503524,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.6805436015129089,0.3585268557071686,0.2987008690834045,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.632977306842804,0.2861080169677734,0.2092810124158859,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.6589076519012451,0.3254952728748321,0.3203997910022735,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.5964963436126709,0.2373737543821334,1.1277923583984375,291.0262756347656,291.0260009765625,289.25,286.6690673828125,291.0297241210937,297.2158203125,291.0264587402344,1.0,0.665395975112915,1.0,1.0,0.2817277014255523,1.0,-2.7116377353668213,2.1063177585601807,0.6053200960159302,1.4927622079849243,0.0,0.0,0.0,382.5464172363281,389.0,6.448476791381836,-0.0,2904.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.61787348985672,0.264899879693985,0.2502956092357635,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6804964542388916,0.3598901331424713,0.2998800873756408,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.6328467130661011,0.2870475947856903,0.2100100815296173,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.6587679982185364,0.3265831470489502,0.321527749300003,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.595275342464447,0.2369437664747238,1.1263351440429688,291.0301208496094,291.0260009765625,289.25,286.6820068359375,291.0332336425781,297.2161865234375,291.0303039550781,1.0,0.6671449542045593,1.0,1.0,0.2820844352245331,1.0,-2.7144572734832764,2.1073222160339355,0.607134997844696,1.4931063652038574,0.0,0.0,0.0,385.4209899902344,392.0,5.6671342849731445,-0.0,2922.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.61787348985672,0.264899879693985,0.2502956092357635,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.6804964542388916,0.3598901331424713,0.2998800873756408,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.6328467130661011,0.2870475947856903,0.2100100815296173,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.6587679982185364,0.3265831470489502,0.321527749300003,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.595275342464447,0.2369437664747238,1.1263351440429688,291.0301208496094,291.0260009765625,289.25,286.6820068359375,291.0332336425781,297.2161865234375,291.0303039550781,1.0,0.6671449542045593,1.0,1.0,0.2820844352245331,1.0,-2.7144572734832764,2.1073222160339355,0.607134997844696,1.4931063652038574,0.0,0.0,0.0,385.4209899902344,392.0,5.6671342849731445,-0.0,2922.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.6174982786178589,0.2654210329055786,0.2508659958839416,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.680453896522522,0.3612628579139709,0.3010703325271606,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.6327304244041443,0.2880089581012726,0.210757315158844,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.6586369276046753,0.327684611082077,0.3226725459098816,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.5940859913825989,0.2365489155054092,1.1250567436218262,291.03179931640625,291.0260009765625,289.25,286.6958923339844,291.0330505371094,297.2165222167969,291.0318298339844,1.0,0.668936014175415,1.0,1.0,0.2819412052631378,1.0,-2.717562675476074,2.109844207763672,0.6077184081077576,1.49490225315094,0.0,0.0,0.0,388.331298828125,395.0,2.84123969078064,-0.0,2942.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.6174982786178589,0.2654210329055786,0.2508659958839416,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.680453896522522,0.3612628579139709,0.3010703325271606,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.6327304244041443,0.2880089581012726,0.210757315158844,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.6586369276046753,0.327684611082077,0.3226725459098816,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.5940859913825989,0.2365489155054092,1.1250567436218262,291.03179931640625,291.0260009765625,289.25,286.6958923339844,291.0330505371094,297.2165222167969,291.0318298339844,1.0,0.668936014175415,1.0,1.0,0.2819412052631378,1.0,-2.717562675476074,2.109844207763672,0.6077184081077576,1.49490225315094,0.0,0.0,0.0,388.331298828125,395.0,2.84123969078064,-0.0,2942.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6171189546585083,0.2659385502338409,0.2514356970787048,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6804054975509644,0.3626319468021393,0.3022603094577789,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6326187252998352,0.2889801263809204,0.2115136235952377,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6585042476654053,0.3287871479988098,0.323821485042572,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.5929150581359863,0.2361760586500167,1.1238949298858645,291.0321350097656,291.0260009765625,289.25,286.71063232421875,291.0326538085937,297.2167663574219,291.0321655273437,1.0,0.6707543730735779,1.0,1.0,0.2817979753017425,1.0,-2.720822811126709,2.112518548965454,0.6083043217658997,1.4968183040618896,0.0,0.0,0.0,391.2760009765625,398.0,1.123977780342102,-0.0,2962.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6171189546585083,0.2659385502338409,0.2514356970787048,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6804054975509644,0.3626319468021393,0.3022603094577789,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6326187252998352,0.2889801263809204,0.2115136235952377,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.6585042476654053,0.3287871479988098,0.323821485042572,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.5929150581359863,0.2361760586500167,1.1238949298858645,291.0321350097656,291.0260009765625,289.25,286.71063232421875,291.0326538085937,297.2167663574219,291.0321655273437,1.0,0.6707543730735779,1.0,1.0,0.2817979753017425,1.0,-2.720822811126709,2.112518548965454,0.6083043217658997,1.4968183040618896,0.0,0.0,0.0,391.2760009765625,398.0,1.123977780342102,-0.0,2962.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.6169284582138062,0.266196608543396,0.2517199218273163,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.6803797483444214,0.3633151948451996,0.3028543591499328,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.6325648427009583,0.2894691824913025,0.2118943631649017,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.6584377288818359,0.3293386399745941,0.3243963718414306,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.5923356413841248,0.2359964847564697,1.1233471632003784,291.0321655273437,291.0260009765625,289.25,286.71826171875,291.0324401855469,297.2168273925781,291.0321655273437,1.0,0.6716700196266174,1.0,1.0,0.2817263603210449,1.0,-2.72249436378479,2.113884925842285,0.6086094975471497,1.497796654701233,0.0,0.0,0.0,392.7570495605469,398.0,0.6272273659706116,-0.0,2972.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6167382597923279,0.2664543688297272,0.2520040273666382,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6803537607192993,0.3639975786209106,0.3034479022026062,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6325128078460693,0.2899604439735412,0.2122767716646194,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6583716869354248,0.3298901915550232,0.3249715268611908,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.5917604565620422,0.2358209192752838,1.1228185892105105,291.0319519042969,291.0260009765625,289.25,286.7260131835937,291.0318298339844,297.2169189453125,291.03192138671875,1.0,0.6725888848304749,1.0,1.0,0.2815952897071838,1.0,-2.7241904735565186,2.1154205799102783,0.608769953250885,1.4989385604858398,0.0,0.0,0.0,394.2418518066406,401.0,0.0088682891800999,-0.0,2982.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6163584589958191,0.2669680118560791,0.2525710165500641,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6803006529808044,0.3653584122657776,0.3046323359012604,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6324135661125183,0.2909479141235351,0.21304552257061,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.658240795135498,0.330992192029953,0.3261213600635528,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.590621292591095,0.2354796826839447,1.121809959411621,291.0310363769531,291.0260009765625,289.25,286.741943359375,291.0304870605469,297.21697998046875,291.0309753417969,1.0,0.6744329333305359,1.0,1.0,0.281333178281784,1.0,-2.727639675140381,2.118553400039673,0.6090863943099976,1.5012723207473757,0.0,0.0,0.0,397.2206726074219,404.0,-0.9530341625213624,-0.0,3003.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6163584589958191,0.2669680118560791,0.2525710165500641,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6803006529808044,0.3653584122657776,0.3046323359012604,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6324135661125183,0.2909479141235351,0.21304552257061,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.658240795135498,0.330992192029953,0.3261213600635528,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.590621292591095,0.2354796826839447,1.121809959411621,291.0310363769531,291.0260009765625,289.25,286.741943359375,291.0304870605469,297.21697998046875,291.0309753417969,1.0,0.6744329333305359,1.0,1.0,0.281333178281784,1.0,-2.727639675140381,2.118553400039673,0.6090863943099976,1.5012723207473757,0.0,0.0,0.0,397.2206726074219,404.0,-0.9530341625213624,-0.0,3003.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.6159805655479431,0.2674804031848907,0.2531366348266601,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6802471876144409,0.3667146563529968,0.3058129847049713,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6323217153549194,0.2919429838657379,0.2138195037841797,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6581123471260071,0.3320932686328888,0.3272702991962433,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.5894978046417236,0.235151782631874,1.120862364768982,291.0298767089844,291.0260009765625,289.25,286.7582702636719,291.0291442871094,297.2170104980469,291.02984619140625,1.0,0.6762831807136536,1.0,1.0,0.2810710370540619,1.0,-2.7311606407165527,2.121737480163574,0.6094231605529785,1.5036423206329346,0.0,0.0,0.0,400.2076721191406,407.0,-1.420765399932861,-0.0,3023.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.6159805655479431,0.2674804031848907,0.2531366348266601,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6802471876144409,0.3667146563529968,0.3058129847049713,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6323217153549194,0.2919429838657379,0.2138195037841797,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6581123471260071,0.3320932686328888,0.3272702991962433,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.5894978046417236,0.235151782631874,1.120862364768982,291.0298767089844,291.0260009765625,289.25,286.7582702636719,291.0291442871094,297.2170104980469,291.02984619140625,1.0,0.6762831807136536,1.0,1.0,0.2810710370540619,1.0,-2.7311606407165527,2.121737480163574,0.6094231605529785,1.5036423206329346,0.0,0.0,0.0,400.2076721191406,407.0,-1.420765399932861,-0.0,3023.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6156076192855835,0.2679943442344665,0.2537028789520263,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6801960468292236,0.3680686950683594,0.3069912493228912,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6322394013404846,0.2929474413394928,0.2145995646715164,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6579887866973877,0.3331954479217529,0.3284195959568023,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.5883916020393372,0.2348376959562301,1.1199750900268557,291.0290222167969,291.0260009765625,289.25,286.7748107910156,291.02850341796875,297.2170104980469,291.02899169921875,1.0,0.6781378388404846,1.0,1.0,0.2808998525142669,1.0,-2.734759330749512,2.1247363090515137,0.6100229620933533,1.505811095237732,0.0,0.0,0.0,403.1980895996094,410.0,-1.1955912113189695,-0.0,3045.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6156076192855835,0.2679943442344665,0.2537028789520263,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6801960468292236,0.3680686950683594,0.3069912493228912,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6322394013404846,0.2929474413394928,0.2145995646715164,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.6579887866973877,0.3331954479217529,0.3284195959568023,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.5883916020393372,0.2348376959562301,1.1199750900268557,291.0290222167969,291.0260009765625,289.25,286.7748107910156,291.02850341796875,297.2170104980469,291.02899169921875,1.0,0.6781378388404846,1.0,1.0,0.2808998525142669,1.0,-2.734759330749512,2.1247363090515137,0.6100229620933533,1.505811095237732,0.0,0.0,0.0,403.1980895996094,410.0,-1.1955912113189695,-0.0,3045.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.6152434349060059,0.2685132324695587,0.2542728185653686,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.6801507472991943,0.3694234490394592,0.3081694543361664,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.6321696639060974,0.2939643561840057,0.2153877913951873,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.657873272895813,0.3343015611171722,0.3295718729496002,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.5873063206672668,0.2345397621393203,1.1191574335098269,291.0283508300781,291.0260009765625,289.25,286.7914428710937,291.0279541015625,297.217041015625,291.0283508300781,1.0,0.6799975633621216,1.0,1.0,0.2807286381721496,1.0,-2.738459348678589,2.1277990341186523,0.6106603145599365,1.5080217123031616,0.0,0.0,0.0,406.1878967285156,410.0,-0.99598491191864,-0.0,3066.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.6152434349060059,0.2685132324695587,0.2542728185653686,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.6801507472991943,0.3694234490394592,0.3081694543361664,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.6321696639060974,0.2939643561840057,0.2153877913951873,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.657873272895813,0.3343015611171722,0.3295718729496002,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.5873063206672668,0.2345397621393203,1.1191574335098269,291.0283508300781,291.0260009765625,289.25,286.7914428710937,291.0279541015625,297.217041015625,291.0283508300781,1.0,0.6799975633621216,1.0,1.0,0.2807286381721496,1.0,-2.738459348678589,2.1277990341186523,0.6106603145599365,1.5080217123031616,0.0,0.0,0.0,406.1878967285156,410.0,-0.99598491191864,-0.0,3066.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.615207850933075,0.2687748074531555,0.2545385956764221,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.6803035736083984,0.3701012730598449,0.3087401092052459,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.632278561592102,0.2944774031639099,0.2157687246799469,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.6579777598381042,0.3348561525344848,0.3301273882389068,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.5869278907775879,0.2343965023756027,1.118669509887695,291.0280456542969,291.0260009765625,289.25,286.7997436523437,291.0276184082031,297.2170715332031,291.02801513671875,1.0,0.6805763244628906,1.0,1.0,0.2806430459022522,1.0,-2.7401249408721924,2.1292006969451904,0.6109243631362915,1.5090457201004028,0.0,0.0,0.0,407.1185607910156,410.0,-0.9477750062942504,-0.0,3073.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.6152487397193909,0.2690398395061493,0.2547958195209503,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.6805469989776611,0.370780885219574,0.309301882982254,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.6324623227119446,0.2949952483177185,0.2161440551280975,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.658166229724884,0.3354132771492004,0.3306731879711151,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.5866355299949646,0.234258696436882,1.118148684501648,291.02783203125,291.0260009765625,289.25,286.8080139160156,291.027587890625,297.2171325683594,291.02783203125,1.0,0.681038498878479,1.0,1.0,0.2806004881858825,1.0,-2.7417094707489014,2.130435943603516,0.6112737655639648,1.5099167823791504,0.0,0.0,0.0,407.7566223144531,410.0,-0.7466192841529846,-0.0,3080.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6154645085334778,0.2695826888084411,0.2553026378154754,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6811893582344055,0.3721479177474975,0.3104146420955658,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6329617500305176,0.2960478365421295,0.2168916314840316,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6586887240409851,0.3365375995635986,0.3317541480064392,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.5862050652503967,0.2340018600225448,1.1170958280563354,291.0276794433594,291.0260009765625,289.25,286.8243713378906,291.0276184082031,297.2173156738281,291.0276794433594,1.0,0.6817249655723572,1.0,1.0,0.2805154025554657,1.0,-2.744823932647705,2.1328532695770264,0.611970841884613,1.5116169452667236,0.0,0.0,0.0,408.5411987304688,410.0,-0.3486438989639282,-0.0,3089.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6154645085334778,0.2695826888084411,0.2553026378154754,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6811893582344055,0.3721479177474975,0.3104146420955658,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6329617500305176,0.2960478365421295,0.2168916314840316,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.6586887240409851,0.3365375995635986,0.3317541480064392,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.5862050652503967,0.2340018600225448,1.1170958280563354,291.0276794433594,291.0260009765625,289.25,286.8243713378906,291.0276184082031,297.2173156738281,291.0276794433594,1.0,0.6817249655723572,1.0,1.0,0.2805154025554657,1.0,-2.744823932647705,2.1328532695770264,0.611970841884613,1.5116169452667236,0.0,0.0,0.0,408.5411987304688,410.0,-0.3486438989639282,-0.0,3089.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6157915592193604,0.2701418399810791,0.2558095753192901,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6819589734077454,0.373525470495224,0.3115226328372955,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6335727572441101,0.2971227765083313,0.2176433503627777,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6593318581581116,0.3376754522323608,0.3328323662281036,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5859082341194153,0.2337704449892044,1.1160829067230225,291.0276184082031,291.0260009765625,289.25,286.84039306640625,291.0276794433594,297.2176208496094,291.02764892578125,1.0,0.6822304725646973,1.0,1.0,0.2804302871227264,1.0,-2.747981548309326,2.135301113128662,0.6126803755760193,1.5133376121520996,0.0,0.0,0.0,408.9339599609375,410.0,-0.1337750852108001,-0.0,3098.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6157915592193604,0.2701418399810791,0.2558095753192901,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6819589734077454,0.373525470495224,0.3115226328372955,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6335727572441101,0.2971227765083313,0.2176433503627777,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.6593318581581116,0.3376754522323608,0.3328323662281036,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5859082341194153,0.2337704449892044,1.1160829067230225,291.0276184082031,291.0260009765625,289.25,286.84039306640625,291.0276794433594,297.2176208496094,291.02764892578125,1.0,0.6822304725646973,1.0,1.0,0.2804302871227264,1.0,-2.747981548309326,2.135301113128662,0.6126803755760193,1.5133376121520996,0.0,0.0,0.0,408.9339599609375,410.0,-0.1337750852108001,-0.0,3098.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6161799430847168,0.2707154452800751,0.2563219964504242,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6827973127365112,0.3749126195907593,0.3126314282417297,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6342480778694153,0.2982185781002044,0.2184036970138549,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6600420475006104,0.3388257324695587,0.3339142501354217,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.5856915712356567,0.2335631102323532,1.1151399612426758,291.0277404785156,291.0260009765625,289.25,286.8558959960937,291.0279541015625,297.2179870605469,291.0277709960937,1.0,0.6826509833335876,1.0,1.0,0.2803675532341003,1.0,-2.7512454986572266,2.1377646923065186,0.6134809851646423,1.5150504112243652,0.0,0.0,0.0,409.1239318847656,410.0,0.1100692823529243,-0.0,3105.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6161799430847168,0.2707154452800751,0.2563219964504242,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6827973127365112,0.3749126195907593,0.3126314282417297,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6342480778694153,0.2982185781002044,0.2184036970138549,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.6600420475006104,0.3388257324695587,0.3339142501354217,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.5856915712356567,0.2335631102323532,1.1151399612426758,291.0277404785156,291.0260009765625,289.25,286.8558959960937,291.0279541015625,297.2179870605469,291.0277709960937,1.0,0.6826509833335876,1.0,1.0,0.2803675532341003,1.0,-2.7512454986572266,2.1377646923065186,0.6134809851646423,1.5150504112243652,0.0,0.0,0.0,409.1239318847656,410.0,0.1100692823529243,-0.0,3105.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
