time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882580,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.6166043281555176,0.2713024914264679,0.2568424940109253,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.683674693107605,0.376308798789978,0.3137438297271728,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.634963870048523,0.2993346154689789,0.2191749811172485,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.6607921123504639,0.3399879038333893,0.3350030183792114,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.585527777671814,0.2333790510892868,1.114281415939331,291.0279846191406,291.0260009765625,289.25,286.87078857421875,291.0282592773437,297.2184143066406,291.02801513671875,1.0,0.6830350160598755,1.0,1.0,0.2803047895431518,1.0,-2.754647254943848,2.140322685241699,0.6143245100975037,1.5168274641036987,0.0,0.0,0.0,409.20703125,410.0,0.2783129811286926,-0.0,3112.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.6166043281555176,0.2713024914264679,0.2568424940109253,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.683674693107605,0.376308798789978,0.3137438297271728,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.634963870048523,0.2993346154689789,0.2191749811172485,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.6607921123504639,0.3399879038333893,0.3350030183792114,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.585527777671814,0.2333790510892868,1.114281415939331,291.0279846191406,291.0260009765625,289.25,286.87078857421875,291.0282592773437,297.2184143066406,291.02801513671875,1.0,0.6830350160598755,1.0,1.0,0.2803047895431518,1.0,-2.754647254943848,2.140322685241699,0.6143245100975037,1.5168274641036987,0.0,0.0,0.0,409.20703125,410.0,0.2783129811286926,-0.0,3112.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.6168256998062134,0.2716007232666015,0.2571060955524444,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.6841229200363159,0.3770100772380829,0.3143017292022705,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.6353328824043274,0.2999000251293182,0.2195650786161422,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.661177396774292,0.3405731916427612,0.3355504274368286,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.5854609608650208,0.2332955002784729,1.1138858795166016,291.02813720703125,291.0260009765625,289.25,286.8779602050781,291.0284423828125,297.2186279296875,291.0281677246094,1.0,0.6832215189933777,1.0,1.0,0.2802734076976776,1.0,-2.756404161453247,2.14164137840271,0.6147627830505371,1.5177419185638428,0.0,0.0,0.0,409.2247619628906,410.0,0.3383023142814636,-0.0,3116.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.617051362991333,0.2719019055366516,0.2573720216751098,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.6845754981040955,0.3777132630348205,0.3148608803749084,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.635707676410675,0.3004701733589172,0.2199582159519195,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.6615676283836365,0.3411611020565033,0.3360999524593353,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.5854024291038513,0.2332173883914947,1.1135129928588867,291.0282592773437,291.0260009765625,289.25,286.8848876953125,291.028564453125,297.2188720703125,291.0282897949219,1.0,0.6834073066711426,1.0,1.0,0.280232697725296,1.0,-2.758198976516724,2.1430108547210693,0.6151880621910095,1.5186975002288818,0.0,0.0,0.0,409.2327880859375,410.0,0.3458221852779388,-0.0,3119.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6175116896629333,0.2725118100643158,0.2579100430011749,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6854890584945679,0.3791244328022003,0.3159824013710022,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6364707946777344,0.3016233444213867,0.2207529693841934,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6623587608337402,0.3423436880111694,0.3372046947479248,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.5853049159049988,0.2330757975578308,1.1128302812576294,291.02850341796875,291.0260009765625,289.25,286.8980712890625,291.02880859375,297.2193298339844,291.0285339355469,1.0,0.6837815642356873,1.0,1.0,0.2801512777805328,1.0,-2.7618932723999023,2.145827293395996,0.6160660982131958,1.520660161972046,0.0,0.0,0.0,409.2316284179688,410.0,0.3418794572353363,-0.0,3127.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6175116896629333,0.2725118100643158,0.2579100430011749,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6854890584945679,0.3791244328022003,0.3159824013710022,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6364707946777344,0.3016233444213867,0.2207529693841934,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6623587608337402,0.3423436880111694,0.3372046947479248,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.5853049159049988,0.2330757975578308,1.1128302812576294,291.02850341796875,291.0260009765625,289.25,286.8980712890625,291.02880859375,297.2193298339844,291.0285339355469,1.0,0.6837815642356873,1.0,1.0,0.2801512777805328,1.0,-2.7618932723999023,2.145827293395996,0.6160660982131958,1.520660161972046,0.0,0.0,0.0,409.2316284179688,410.0,0.3418794572353363,-0.0,3127.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6179813146591187,0.2731315493583679,0.2584562599658966,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6864107251167297,0.3805416524410248,0.3171082437038421,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6372494101524353,0.3027933537960052,0.2215589880943298,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.663161039352417,0.3435348868370056,0.3383169770240783,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.5852302312850952,0.2329531013965606,1.112229824066162,291.0287780761719,291.0260009765625,289.25,286.91015625,291.0290832519531,297.2198181152344,291.02880859375,1.0,0.684163510799408,1.0,1.0,0.2800698578357696,1.0,-2.7657251358032227,2.148740530014038,0.6169846653938293,1.522687911987305,0.0,0.0,0.0,409.2169494628906,410.0,0.3618469536304474,-0.0,3134.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6179813146591187,0.2731315493583679,0.2584562599658966,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6864107251167297,0.3805416524410248,0.3171082437038421,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.6372494101524353,0.3027933537960052,0.2215589880943298,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.663161039352417,0.3435348868370056,0.3383169770240783,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.5852302312850952,0.2329531013965606,1.112229824066162,291.0287780761719,291.0260009765625,289.25,286.91015625,291.0290832519531,297.2198181152344,291.02880859375,1.0,0.684163510799408,1.0,1.0,0.2800698578357696,1.0,-2.7657251358032227,2.148740530014038,0.6169846653938293,1.522687911987305,0.0,0.0,0.0,409.2169494628906,410.0,0.3618469536304474,-0.0,3134.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6184577941894531,0.2737602591514587,0.2590102255344391,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6873376369476318,0.381964236497879,0.3182380497455597,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6380411386489868,0.3039792478084564,0.2223758250474929,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6639719009399414,0.3447338938713074,0.339436262845993,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5851751565933228,0.2328478395938873,1.1117066144943235,291.0289306640625,291.0260009765625,289.25,286.9210510253906,291.0291748046875,297.2203063964844,291.0289611816406,1.0,0.6845557689666748,1.0,1.0,0.2799612879753113,1.0,-2.769686222076416,2.1518170833587646,0.6178691387176514,1.5248521566390991,0.0,0.0,0.0,409.1959228515625,410.0,0.2599866390228271,-0.0,3142.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6184577941894531,0.2737602591514587,0.2590102255344391,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6873376369476318,0.381964236497879,0.3182380497455597,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6380411386489868,0.3039792478084564,0.2223758250474929,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.6639719009399414,0.3447338938713074,0.339436262845993,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5851751565933228,0.2328478395938873,1.1117066144943235,291.0289306640625,291.0260009765625,289.25,286.9210510253906,291.0291748046875,297.2203063964844,291.0289611816406,1.0,0.6845557689666748,1.0,1.0,0.2799612879753113,1.0,-2.769686222076416,2.1518170833587646,0.6178691387176514,1.5248521566390991,0.0,0.0,0.0,409.1959228515625,410.0,0.2599866390228271,-0.0,3142.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6189395785331726,0.2743971645832062,0.2595714330673218,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6882680654525757,0.3833913505077362,0.3193713426589966,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6388446688652039,0.3051803112030029,0.223203107714653,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6647895574569702,0.3459399044513702,0.3405619859695434,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.5851375460624695,0.2327590733766555,1.1112570762634275,291.0290832519531,291.0260009765625,289.25,286.9305725097656,291.029296875,297.2207946777344,291.0290832519531,1.0,0.6849595904350281,1.0,1.0,0.2798527479171753,1.0,-2.7737696170806885,2.154981851577759,0.6187877655029297,1.5270816087722778,0.0,0.0,0.0,409.1725463867188,410.0,0.2079659551382064,-0.0,3150.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6189395785331726,0.2743971645832062,0.2595714330673218,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6882680654525757,0.3833913505077362,0.3193713426589966,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6388446688652039,0.3051803112030029,0.223203107714653,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.6647895574569702,0.3459399044513702,0.3405619859695434,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.5851375460624695,0.2327590733766555,1.1112570762634275,291.0290832519531,291.0260009765625,289.25,286.9305725097656,291.029296875,297.2207946777344,291.0290832519531,1.0,0.6849595904350281,1.0,1.0,0.2798527479171753,1.0,-2.7737696170806885,2.154981851577759,0.6187877655029297,1.5270816087722778,0.0,0.0,0.0,409.1725463867188,410.0,0.2079659551382064,-0.0,3150.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.6191824078559875,0.2747188508510589,0.2598548233509063,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.6887343525886536,0.3841066658496856,0.3199392855167389,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.6392508745193481,0.3057867288589477,0.2236207723617553,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.6652007699012756,0.3465455770492553,0.3411272764205932,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.585125207901001,0.2327209413051605,1.1110601425170898,291.0291442871094,291.0260009765625,289.25,286.9347839355469,291.02935791015625,297.2210388183594,291.0291748046875,1.0,0.6851661205291748,1.0,1.0,0.2797984778881073,1.0,-2.77585768699646,2.1565968990325928,0.6192609667778015,1.528220772743225,0.0,0.0,0.0,409.1605224609375,410.0,0.2013125568628311,-0.0,3155.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.6194263696670532,0.2750425338745117,0.2601399719715118,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.6892012357711792,0.3848230242729187,0.320508062839508,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.6396598815917969,0.3063969016075134,0.2240410447120666,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.6656134724617004,0.3471528887748718,0.3416940867900848,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.5851169228553772,0.2326867431402206,1.110880732536316,291.0292053222656,291.0260009765625,289.25,286.9385681152344,291.0293884277344,297.22125244140625,291.0292053222656,1.0,0.6853756904602051,1.0,1.0,0.2797359824180603,1.0,-2.77797532081604,2.158253669738769,0.6197217106819153,1.529396653175354,0.0,0.0,0.0,409.1484375,410.0,0.1646540760993957,-0.0,3159.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6199175715446472,0.2756957113742828,0.2607154548168182,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6901364922523499,0.3862586319446563,0.3216478526592254,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6404861807823181,0.3076282739639282,0.2248892039060592,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6664428114891052,0.3483721315860748,0.3428319990634918,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.5851120352745056,0.2326298207044601,1.1105732917785645,291.0292358398437,291.0260009765625,289.25,286.9449462890625,291.0294189453125,297.2217102050781,291.0292663574219,1.0,0.6858038306236267,1.0,1.0,0.2796109914779663,1.0,-2.7822959423065186,2.1616299152374268,0.620665967464447,1.5317975282669067,0.0,0.0,0.0,409.1246032714844,410.0,0.1070981919765472,-0.0,3167.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6199175715446472,0.2756957113742828,0.2607154548168182,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6901364922523499,0.3862586319446563,0.3216478526592254,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6404861807823181,0.3076282739639282,0.2248892039060592,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6664428114891052,0.3483721315860748,0.3428319990634918,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.5851120352745056,0.2326298207044601,1.1105732917785645,291.0292358398437,291.0260009765625,289.25,286.9449462890625,291.0294189453125,297.2217102050781,291.0292663574219,1.0,0.6858038306236267,1.0,1.0,0.2796109914779663,1.0,-2.7822959423065186,2.1616299152374268,0.620665967464447,1.5317975282669067,0.0,0.0,0.0,409.1246032714844,410.0,0.1070981919765472,-0.0,3167.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6204122304916382,0.276355892419815,0.2612970173358917,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6910730004310608,0.3876975774765014,0.3227901458740234,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6413220763206482,0.3088726103305816,0.2257462590932846,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6672767400741577,0.3495967984199524,0.3439748287200928,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.585120439529419,0.2325860857963562,1.1103248596191406,291.029296875,291.0260009765625,289.25,286.94952392578125,291.02947998046875,297.2221374511719,291.0293273925781,1.0,0.686242401599884,1.0,1.0,0.2794860005378723,1.0,-2.786714553833008,2.1650750637054443,0.6216394901275635,1.5342508554458618,0.0,0.0,0.0,409.1012878417969,410.0,0.0900098383426666,-0.0,3176.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6204122304916382,0.276355892419815,0.2612970173358917,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6910730004310608,0.3876975774765014,0.3227901458740234,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6413220763206482,0.3088726103305816,0.2257462590932846,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.6672767400741577,0.3495967984199524,0.3439748287200928,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.585120439529419,0.2325860857963562,1.1103248596191406,291.029296875,291.0260009765625,289.25,286.94952392578125,291.02947998046875,297.2221374511719,291.0293273925781,1.0,0.686242401599884,1.0,1.0,0.2794860005378723,1.0,-2.786714553833008,2.1650750637054443,0.6216394901275635,1.5342508554458618,0.0,0.0,0.0,409.1012878417969,410.0,0.0900098383426666,-0.0,3176.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.6245158910751343,0.2815551459789276,0.2648548185825348,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.6958001852035522,0.3938027322292328,0.3266433775424957,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.6458006501197815,0.3147997558116913,0.2289744466543197,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.671943187713623,0.3555353879928589,0.3483393490314483,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5900667309761047,0.2376002967357635,1.1263734102249146,291.0374450683594,291.0260009765625,289.25,286.95269775390625,291.0459899902344,297.2654724121094,291.0382080078125,1.0,0.6884344220161438,1.0,1.0,0.2793540358543396,1.0,-2.8248097896575928,2.192218542098999,0.6325912475585938,1.5523879528045654,0.0,0.0,0.0,405.3180236816406,410.0,10.66811752319336,-0.0,3236.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.6245158910751343,0.2815551459789276,0.2648548185825348,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.6958001852035522,0.3938027322292328,0.3266433775424957,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.6458006501197815,0.3147997558116913,0.2289744466543197,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.671943187713623,0.3555353879928589,0.3483393490314483,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5900667309761047,0.2376002967357635,1.1263734102249146,291.0374450683594,291.0260009765625,289.25,286.95269775390625,291.0459899902344,297.2654724121094,291.0382080078125,1.0,0.6884344220161438,1.0,1.0,0.2793540358543396,1.0,-2.8248097896575928,2.192218542098999,0.6325912475585938,1.5523879528045654,0.0,0.0,0.0,405.3180236816406,410.0,10.66811752319336,-0.0,3236.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.6279423832893372,0.2851061224937439,0.2682145833969116,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6999347805976868,0.3985224366188049,0.3305314183235168,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6498517990112305,0.3193458020687103,0.2322374284267425,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6761158108711243,0.3601194024085998,0.3527872562408447,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.5948136448860168,0.2415914237499237,1.1446449756622314,291.0500793457031,291.0260009765625,289.25,286.9549560546875,291.0591125488281,297.2900085449219,291.0507202148437,1.0,0.691725492477417,1.0,1.0,0.2792221009731293,1.0,-2.8655827045440674,2.22116494178772,0.6444178819656372,1.5723557472229004,0.0,0.0,0.0,403.4534912109375,410.0,15.000304222106934,-0.0,3312.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.6279423832893372,0.2851061224937439,0.2682145833969116,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6999347805976868,0.3985224366188049,0.3305314183235168,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6498517990112305,0.3193458020687103,0.2322374284267425,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6761158108711243,0.3601194024085998,0.3527872562408447,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.5948136448860168,0.2415914237499237,1.1446449756622314,291.0500793457031,291.0260009765625,289.25,286.9549560546875,291.0591125488281,297.2900085449219,291.0507202148437,1.0,0.691725492477417,1.0,1.0,0.2792221009731293,1.0,-2.8655827045440674,2.22116494178772,0.6444178819656372,1.5723557472229004,0.0,0.0,0.0,403.4534912109375,410.0,15.000304222106934,-0.0,3312.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.6291552186012268,0.2865142226219177,0.2695346772670746,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.7015001773834229,0.4005603790283203,0.3322040140628814,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.6514219641685486,0.3213003873825073,0.233634740114212,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.6777094006538391,0.3620876669883728,0.3546924293041229,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.5966339707374573,0.2432899922132492,1.15248703956604,291.0555114746094,291.0260009765625,289.25,286.95574951171875,291.06402587890625,297.2980651855469,291.0560913085937,1.0,0.6934065222740173,1.0,1.0,0.2791561186313629,1.0,-2.8829329013824463,2.233513116836548,0.6494197845458984,1.5808860063552856,0.0,0.0,0.0,403.2376403808594,410.0,14.851143836975098,-0.0,3347.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.6301723122596741,0.2877689003944397,0.2707022130489349,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.7028643488883972,0.4024536311626434,0.3337530791759491,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6528065204620361,0.3231121897697449,0.2349259704351425,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.6791014671325684,0.3639081716537475,0.3564495742321014,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.5982076525688171,0.2448343634605407,1.1596291065216064,291.0592346191406,291.0260009765625,289.25,286.9563903808594,291.06500244140625,297.3043518066406,291.0595397949219,1.0,0.6950504183769226,1.0,1.0,0.2786473929882049,1.0,-2.898777961730957,2.2459964752197266,0.6527815461158752,1.589879274368286,0.0,0.0,0.0,403.2615966796875,410.0,11.949737548828123,-0.0,3381.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6318345069885254,0.2899567782878876,0.2727219760417938,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7051975131034851,0.4059110283851623,0.3365730047225952,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6552058458328247,0.3264113664627075,0.2372698634862899,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6814844012260437,0.3672117292881012,0.3596280813217163,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6008198857307434,0.2475373446941375,1.172143816947937,291.0617980957031,291.0260009765625,289.25,286.9570617675781,291.0645446777344,297.3128967285156,291.0619506835937,1.0,0.6981474161148071,1.0,1.0,0.2776299118995666,1.0,-2.926877975463867,2.268641233444214,0.6582368016242981,1.60634183883667,0.0,0.0,0.0,403.67193603515625,410.0,5.589820861816406,-0.0,3443.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6318345069885254,0.2899567782878876,0.2727219760417938,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7051975131034851,0.4059110283851623,0.3365730047225952,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6552058458328247,0.3264113664627075,0.2372698634862899,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6814844012260437,0.3672117292881012,0.3596280813217163,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6008198857307434,0.2475373446941375,1.172143816947937,291.0617980957031,291.0260009765625,289.25,286.9570617675781,291.0645446777344,297.3128967285156,291.0619506835937,1.0,0.6981474161148071,1.0,1.0,0.2776299118995666,1.0,-2.926877975463867,2.268641233444214,0.6582368016242981,1.60634183883667,0.0,0.0,0.0,403.67193603515625,410.0,5.589820861816406,-0.0,3443.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6332178115844727,0.2918791770935058,0.274474948644638,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7072179317474365,0.4090656638145447,0.33913055062294,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6573075652122498,0.3294115364551544,0.2393883764743805,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6835454106330872,0.3702032268047333,0.3624882996082306,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6029478907585144,0.2498432099819183,1.1827871799468994,291.061767578125,291.0260009765625,289.25,286.95709228515625,291.0625,297.3177795410156,291.0617980957031,1.0,0.7009565830230713,1.0,1.0,0.2766124606132507,1.0,-2.951382875442505,2.2888023853302,0.6625805497169495,1.6211193799972534,0.0,0.0,0.0,404.24212646484375,410.0,1.265108585357666,-0.0,3499.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6332178115844727,0.2918791770935058,0.274474948644638,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7072179317474365,0.4090656638145447,0.33913055062294,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6573075652122498,0.3294115364551544,0.2393883764743805,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6835454106330872,0.3702032268047333,0.3624882996082306,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6029478907585144,0.2498432099819183,1.1827871799468994,291.061767578125,291.0260009765625,289.25,286.95709228515625,291.0625,297.3177795410156,291.0617980957031,1.0,0.7009565830230713,1.0,1.0,0.2766124606132507,1.0,-2.951382875442505,2.2888023853302,0.6625805497169495,1.6211193799972534,0.0,0.0,0.0,404.24212646484375,410.0,1.265108585357666,-0.0,3499.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.6344645023345947,0.2936420738697052,0.2760699093341827,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7090660333633423,0.4120147228240967,0.3415106236934662,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6592462658882141,0.3322088718414306,0.2413543611764907,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6854299902915955,0.3729832470417022,0.3651331067085266,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.6047614812850952,0.2518512010574341,1.1920130252838137,291.0579528808594,291.0260009765625,289.25,286.9564819335937,291.0557861328125,297.3201904296875,291.05780029296875,1.0,0.7034950256347656,1.0,1.0,0.2751283943653106,1.0,-2.97330093383789,2.3084986209869385,0.6648021936416626,1.6360039710998535,0.0,0.0,0.0,404.7913208007813,410.0,-4.038012027740479,-0.0,3550.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.6344645023345947,0.2936420738697052,0.2760699093341827,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7090660333633423,0.4120147228240967,0.3415106236934662,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6592462658882141,0.3322088718414306,0.2413543611764907,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6854299902915955,0.3729832470417022,0.3651331067085266,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.6047614812850952,0.2518512010574341,1.1920130252838137,291.0579528808594,291.0260009765625,289.25,286.9564819335937,291.0557861328125,297.3201904296875,291.05780029296875,1.0,0.7034950256347656,1.0,1.0,0.2751283943653106,1.0,-2.97330093383789,2.3084986209869385,0.6648021936416626,1.6360039710998535,0.0,0.0,0.0,404.7913208007813,410.0,-4.038012027740479,-0.0,3550.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.6356300115585327,0.2952909469604492,0.2775538563728332,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.7107781767845154,0.4148077070713043,0.3437567949295044,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6610796451568604,0.3348536193370819,0.2432060539722442,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6872006058692932,0.3756046593189239,0.3676171600818634,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6063490509986877,0.2536253929138183,1.2001242637634275,291.0517272949219,291.0260009765625,289.25,286.95538330078125,291.048095703125,297.3207702636719,291.051513671875,1.0,0.7057982087135315,1.0,1.0,0.2736443281173706,1.0,-2.993225336074829,2.3268792629241943,0.6663460731506348,1.650018334388733,0.0,0.0,0.0,405.2689514160156,410.0,-7.51579475402832,-0.0,3597.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.6356300115585327,0.2952909469604492,0.2775538563728332,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.7107781767845154,0.4148077070713043,0.3437567949295044,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6610796451568604,0.3348536193370819,0.2432060539722442,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.6872006058692932,0.3756046593189239,0.3676171600818634,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6063490509986877,0.2536253929138183,1.2001242637634275,291.0517272949219,291.0260009765625,289.25,286.95538330078125,291.048095703125,297.3207702636719,291.051513671875,1.0,0.7057982087135315,1.0,1.0,0.2736443281173706,1.0,-2.993225336074829,2.3268792629241943,0.6663460731506348,1.650018334388733,0.0,0.0,0.0,405.2689514160156,410.0,-7.51579475402832,-0.0,3597.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.6361927390098572,0.2960835099220276,0.2782643437385559,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.7115952372550964,0.4161586761474609,0.3448402881622314,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6619686484336853,0.3361319005489349,0.244098424911499,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.6880555748939514,0.3768693804740906,0.3688120543956756,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6070778369903564,0.2544420659542084,1.2038410902023315,291.04815673828125,291.0260009765625,289.25,286.9546203613281,291.04400634765625,297.3205871582031,291.04791259765625,1.0,0.7068747282028198,1.0,1.0,0.2729023098945617,1.0,-3.0025899410247803,2.3356635570526123,0.6669264435768127,1.6567527055740356,0.0,0.0,0.0,405.47650146484375,410.0,-8.689759254455566,-0.0,3619.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450439453125,0.6367459893226624,0.2968601584434509,0.2789584994316101,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.7123919129371643,0.4174858927726745,0.3459026515483856,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.6628439426422119,0.3373874425888061,0.2449730783700943,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.6888953447341919,0.3781102001667022,0.3699818849563598,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450439453125,0.6077719330787659,0.2552206516265869,1.207372784614563,291.04498291015625,291.0260009765625,289.25,286.95379638671875,291.04156494140625,297.32012939453125,291.0448608398437,1.0,0.7079088687896729,1.0,1.0,0.2724108397960663,1.0,-3.0116307735443115,2.343538522720337,0.6680921316146851,1.6626524925231934,0.0,0.0,0.0,405.6640319824219,410.0,-8.41538143157959,-0.0,3640.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.6378393769264221,0.2983834743499756,0.2803128659725189,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.7139426469802856,0.4200886189937591,0.3479788303375244,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.664570152759552,0.3398497402667999,0.2466821819543838,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.6905456185340881,0.3805393576622009,0.3722636997699737,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.6090797185897827,0.2566855847835541,1.2139756679534912,291.0399780273437,291.0260009765625,289.25,286.9518127441406,291.036865234375,297.3187866210937,291.03985595703125,1.0,0.709868311882019,1.0,1.0,0.2714278995990753,1.0,-3.0289313793182373,2.358662366867065,0.6702690124511719,1.6739977598190308,0.0,0.0,0.0,405.9731750488281,410.0,-7.448300838470459,-0.0,3681.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.6378393769264221,0.2983834743499756,0.2803128659725189,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.7139426469802856,0.4200886189937591,0.3479788303375244,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.664570152759552,0.3398497402667999,0.2466821819543838,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.6905456185340881,0.3805393576622009,0.3722636997699737,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.6090797185897827,0.2566855847835541,1.2139756679534912,291.0399780273437,291.0260009765625,289.25,286.9518127441406,291.036865234375,297.3187866210937,291.03985595703125,1.0,0.709868311882019,1.0,1.0,0.2714278995990753,1.0,-3.0289313793182373,2.358662366867065,0.6702690124511719,1.6739977598190308,0.0,0.0,0.0,405.9731750488281,410.0,-7.448300838470459,-0.0,3681.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
