time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884740,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.6389243006706238,0.2998748421669006,0.2816354632377624,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7154501676559448,0.4226360917091369,0.3500067889690399,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.6662759184837341,0.3422610461711883,0.2483521550893783,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.6921690702438354,0.3829131424427032,0.374488353729248,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.6103066205978394,0.2580538094043731,1.2201074361801147,291.0349426269531,291.0260009765625,289.25,286.94952392578125,291.0318908691406,297.3170166015625,291.0347900390625,1.0,0.7117148637771606,1.0,1.0,0.2704449892044067,1.0,-3.0454437732696533,2.373252868652344,0.67219078540802,1.6849851608276367,0.0,0.0,0.0,406.20849609375,410.0,-7.173243045806885,-0.0,3720.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.6389243006706238,0.2998748421669006,0.2816354632377624,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.7154501676559448,0.4226360917091369,0.3500067889690399,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.6662759184837341,0.3422610461711883,0.2483521550893783,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.6921690702438354,0.3829131424427032,0.374488353729248,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.6103066205978394,0.2580538094043731,1.2201074361801147,291.0349426269531,291.0260009765625,289.25,286.94952392578125,291.0318908691406,297.3170166015625,291.0347900390625,1.0,0.7117148637771606,1.0,1.0,0.2704449892044067,1.0,-3.0454437732696533,2.373252868652344,0.67219078540802,1.6849851608276367,0.0,0.0,0.0,406.20849609375,410.0,-7.173243045806885,-0.0,3720.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6400030255317688,0.3013446927070617,0.2829336822032928,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7169218063354492,0.425143152475357,0.3519970774650574,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6679660677909851,0.3446364998817444,0.2499925345182418,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6937703490257263,0.3852467238903045,0.3766689598560333,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6114697456359863,0.2593494057655334,1.225877285003662,291.0323486328125,291.0260009765625,289.25,286.9469909667969,291.0310974121094,297.3150634765625,291.0323181152344,1.0,0.713474690914154,1.0,1.0,0.2700468599796295,1.0,-3.061349868774414,2.3857533931732178,0.6755965352058411,1.6940215826034546,0.0,0.0,0.0,406.3876953125,410.0,-4.197592735290527,-0.0,3757.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6400030255317688,0.3013446927070617,0.2829336822032928,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7169218063354492,0.425143152475357,0.3519970774650574,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6679660677909851,0.3446364998817444,0.2499925345182418,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6937703490257263,0.3852467238903045,0.3766689598560333,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.6114697456359863,0.2593494057655334,1.225877285003662,291.0323486328125,291.0260009765625,289.25,286.9469909667969,291.0310974121094,297.3150634765625,291.0323181152344,1.0,0.713474690914154,1.0,1.0,0.2700468599796295,1.0,-3.061349868774414,2.3857533931732178,0.6755965352058411,1.6940215826034546,0.0,0.0,0.0,406.3876953125,410.0,-4.197592735290527,-0.0,3757.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6410893201828003,0.3028087913990021,0.2842233777046203,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.718373715877533,0.4276282787322998,0.35396608710289,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.669655978679657,0.3469946086406708,0.2516175508499145,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6953641772270203,0.3875582814216614,0.3788243532180786,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6125847101211548,0.2605965137481689,1.2314002513885498,291.0310363769531,291.0260009765625,289.25,286.9443054199219,291.0304260253906,297.3130798339844,291.0310363769531,1.0,0.7151730060577393,1.0,1.0,0.2696487307548523,1.0,-3.076870441436768,2.397935390472412,0.6789351105690002,1.702823042869568,0.0,0.0,0.0,406.51373291015625,410.0,-2.4740781784057617,-0.0,3794.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6410893201828003,0.3028087913990021,0.2842233777046203,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.718373715877533,0.4276282787322998,0.35396608710289,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.669655978679657,0.3469946086406708,0.2516175508499145,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6953641772270203,0.3875582814216614,0.3788243532180786,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6125847101211548,0.2605965137481689,1.2314002513885498,291.0310363769531,291.0260009765625,289.25,286.9443054199219,291.0304260253906,297.3130798339844,291.0310363769531,1.0,0.7151730060577393,1.0,1.0,0.2696487307548523,1.0,-3.076870441436768,2.397935390472412,0.6789351105690002,1.702823042869568,0.0,0.0,0.0,406.51373291015625,410.0,-2.4740781784057617,-0.0,3794.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.6416341662406921,0.3035374283790588,0.2848652005195617,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7190922498703003,0.428862452507019,0.3549436032772064,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.6705000996589661,0.3481671810150146,0.2524252533912658,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.6961575150489807,0.3887059390544891,0.3798939883708954,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.613125741481781,0.2612046599388122,1.2340874671936035,291.030517578125,291.0260009765625,289.25,286.9429016113281,291.03009033203125,297.3121337890625,291.030517578125,1.0,0.7160044312477112,1.0,1.0,0.2694496810436249,1.0,-3.08451247215271,2.4039463996887207,0.680566132068634,1.707169771194458,0.0,0.0,0.0,406.56256103515625,410.0,-2.0159945487976074,-0.0,3812.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.6421790719032288,0.3042638301849365,0.2855047583580017,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.7198054790496826,0.4300916790962219,0.355916827917099,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.6713428497314453,0.3493360877037048,0.2532301247119903,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.6969478130340576,0.3898488581180572,0.3809588253498077,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.6136571168899536,0.2618046104907989,1.2367348670959473,291.03033447265625,291.0260009765625,289.25,286.9414978027344,291.0304870605469,297.3111572265625,291.0303955078125,1.0,0.7168267369270325,1.0,1.0,0.2693626582622528,1.0,-3.0920886993408203,2.409598588943481,0.6824898719787598,1.711173176765442,0.0,0.0,0.0,406.6053466796875,410.0,-1.1722930669784546,-0.0,3830.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6432709097862244,0.3057127594947815,0.2867790758609772,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7212187647819519,0.4325384497642517,0.3578525185585022,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6730265021324158,0.3516663312911987,0.2548332512378692,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.698520839214325,0.39212366938591,0.3830763399600982,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6146950721740723,0.2629838287830353,1.2419263124465942,291.03082275390625,291.0260009765625,289.25,286.9386901855469,291.0314636230469,297.3092956542969,291.0309143066406,1.0,0.7184479832649231,1.0,1.0,0.2691886126995086,1.0,-3.1070735454559326,2.420745372772217,0.6863279342651367,1.71905779838562,0.0,0.0,0.0,406.67333984375,410.0,0.1580517441034317,-0.0,3865.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6432709097862244,0.3057127594947815,0.2867790758609772,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7212187647819519,0.4325384497642517,0.3578525185585022,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6730265021324158,0.3516663312911987,0.2548332512378692,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.698520839214325,0.39212366938591,0.3830763399600982,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.6146950721740723,0.2629838287830353,1.2419263124465942,291.03082275390625,291.0260009765625,289.25,286.9386901855469,291.0314636230469,297.3092956542969,291.0309143066406,1.0,0.7184479832649231,1.0,1.0,0.2691886126995086,1.0,-3.1070735454559326,2.420745372772217,0.6863279342651367,1.71905779838562,0.0,0.0,0.0,406.67333984375,410.0,0.1580517441034317,-0.0,3865.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.6443632245063782,0.3071531653404236,0.2880462408065796,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.7226144671440125,0.4349675178527832,0.3597740530967712,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.6747056841850281,0.3539848327636719,0.2564282119274139,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.7000818848609924,0.3943819999694824,0.38517826795578,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.6157028675079346,0.2641374468803406,1.2469981908798218,291.03155517578125,291.0260009765625,289.25,286.9359130859375,291.0323791503906,297.3075256347656,291.0316467285156,1.0,0.7200436592102051,1.0,1.0,0.2690145969390869,1.0,-3.1218574047088623,2.4317548274993896,0.6901025176048279,1.7268482446670532,0.0,0.0,0.0,406.7250671386719,410.0,0.7518590092658997,-0.0,3900.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.6443632245063782,0.3071531653404236,0.2880462408065796,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.7226144671440125,0.4349675178527832,0.3597740530967712,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.6747056841850281,0.3539848327636719,0.2564282119274139,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.7000818848609924,0.3943819999694824,0.38517826795578,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.6157028675079346,0.2641374468803406,1.2469981908798218,291.03155517578125,291.0260009765625,289.25,286.9359130859375,291.0323791503906,297.3075256347656,291.0316467285156,1.0,0.7200436592102051,1.0,1.0,0.2690145969390869,1.0,-3.1218574047088623,2.4317548274993896,0.6901025176048279,1.7268482446670532,0.0,0.0,0.0,406.7250671386719,410.0,0.7518590092658997,-0.0,3900.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.6454520225524902,0.3085821866989136,0.2893039286136627,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7239918112754822,0.4373779296875,0.3616810441017151,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.6763768792152405,0.3562905788421631,0.2580145001411438,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7016280293464661,0.3966232240200043,0.3872644901275635,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.616683304309845,0.2652686834335327,1.2519687414169312,291.0321960449219,291.0260009765625,289.25,286.9332580566406,291.03302001953125,297.3057861328125,291.03228759765625,1.0,0.7216193675994873,1.0,1.0,0.2688060402870178,1.0,-3.1364586353302,2.4427411556243896,0.6937175989151001,1.7346537113189695,0.0,0.0,0.0,406.7690124511719,410.0,0.8338277339935303,-0.0,3935.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.6454520225524902,0.3085821866989136,0.2893039286136627,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7239918112754822,0.4373779296875,0.3616810441017151,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.6763768792152405,0.3562905788421631,0.2580145001411438,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7016280293464661,0.3966232240200043,0.3872644901275635,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.616683304309845,0.2652686834335327,1.2519687414169312,291.0321960449219,291.0260009765625,289.25,286.9332580566406,291.03302001953125,297.3057861328125,291.03228759765625,1.0,0.7216193675994873,1.0,1.0,0.2688060402870178,1.0,-3.1364586353302,2.4427411556243896,0.6937175989151001,1.7346537113189695,0.0,0.0,0.0,406.7690124511719,410.0,0.8338277339935303,-0.0,3935.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.6465328335762024,0.3099956512451172,0.2905484735965729,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7253485918045044,0.4397657215595245,0.3635704517364502,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.6780357956886292,0.3585803806781769,0.2595900595188141,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.703154981136322,0.3988437354564667,0.3893317580223083,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.6176353096961975,0.2663758993148803,1.2568323612213137,291.03277587890625,291.0260009765625,289.25,286.9307861328125,291.0335693359375,297.3040771484375,291.0328674316406,1.0,0.7231748700141907,1.0,1.0,0.2685975134372711,1.0,-3.150855302810669,2.4535913467407227,0.6972640752792358,1.7423661947250366,0.0,0.0,0.0,406.81005859375,410.0,0.8033126592636108,-0.0,3970.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.6465328335762024,0.3099956512451172,0.2905484735965729,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7253485918045044,0.4397657215595245,0.3635704517364502,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.6780357956886292,0.3585803806781769,0.2595900595188141,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.703154981136322,0.3988437354564667,0.3893317580223083,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.6176353096961975,0.2663758993148803,1.2568323612213137,291.03277587890625,291.0260009765625,289.25,286.9307861328125,291.0335693359375,297.3040771484375,291.0328674316406,1.0,0.7231748700141907,1.0,1.0,0.2685975134372711,1.0,-3.150855302810669,2.4535913467407227,0.6972640752792358,1.7423661947250366,0.0,0.0,0.0,406.81005859375,410.0,0.8033126592636108,-0.0,3970.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.6470694541931152,0.3106958866119385,0.2911650538444519,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.7260191440582275,0.4409505128860473,0.3645080029964447,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.6788598299026489,0.3597188293933868,0.260373443365097,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.7039104104042053,0.3999456763267517,0.39035764336586,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.6181008219718933,0.2669204175472259,1.259223461151123,291.0330505371094,291.0260009765625,289.25,286.9296569824219,291.0338134765625,297.3031921386719,291.0331115722656,1.0,0.723944902420044,1.0,1.0,0.2684932351112366,1.0,-3.157973289489746,2.4589617252349854,0.6990117430686951,1.7461843490600586,0.0,0.0,0.0,406.8302001953125,410.0,0.7762607932090759,-0.0,3987.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.647603452205658,0.3113916218280792,0.2917778789997101,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.7266848087310791,0.4421292543411255,0.3654408752918243,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.6796802878379822,0.360852986574173,0.2611539661884308,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.7046607136726379,0.4010420441627502,0.3913785517215729,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.6185598373413086,0.2674591243267059,1.261589288711548,291.033203125,291.0260009765625,289.25,286.9285888671875,291.0338134765625,297.3023376464844,291.03326416015625,1.0,0.72471022605896,1.0,1.0,0.2683542370796203,1.0,-3.1650404930114746,2.464396476745605,0.7006439566612244,1.750077247619629,0.0,0.0,0.0,406.8502197265625,410.0,0.578559935092926,-0.0,4004.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.6486611366271973,0.3127666711807251,0.2929895222187042,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7279996275901794,0.4444653391838074,0.3672901093959808,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.6813075542449951,0.3631056249141693,0.2627045810222626,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7061428427696228,0.4032151699066162,0.3934025168418884,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.6194568276405334,0.2685169875621795,1.2662354707717896,291.0332336425781,291.0260009765625,289.25,286.9267578125,291.03369140625,297.30059814453125,291.0332946777344,1.0,0.7262246608734131,1.0,1.0,0.2680762410163879,1.0,-3.1789989471435547,2.475160360336304,0.7038385272026062,1.757793664932251,0.0,0.0,0.0,406.8913269042969,410.0,0.2067271023988723,-0.0,4038.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.6486611366271973,0.3127666711807251,0.2929895222187042,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7279996275901794,0.4444653391838074,0.3672901093959808,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.6813075542449951,0.3631056249141693,0.2627045810222626,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7061428427696228,0.4032151699066162,0.3934025168418884,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.6194568276405334,0.2685169875621795,1.2662354707717896,291.0332336425781,291.0260009765625,289.25,286.9267578125,291.03369140625,297.30059814453125,291.0332946777344,1.0,0.7262246608734131,1.0,1.0,0.2680762410163879,1.0,-3.1789989471435547,2.475160360336304,0.7038385272026062,1.757793664932251,0.0,0.0,0.0,406.8913269042969,410.0,0.2067271023988723,-0.0,4038.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6497055888175964,0.3141216337680816,0.2941835224628448,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.72929447889328,0.4467752277851105,0.3691186606884002,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6829173564910889,0.3653392195701599,0.2642421424388885,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7076016068458557,0.4053642749786377,0.3954041600227356,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.620328426361084,0.2695512771606445,1.2707773447036743,291.0331420898437,291.0260009765625,289.25,286.92529296875,291.03350830078125,297.2987976074219,291.033203125,1.0,0.7277188301086426,1.0,1.0,0.2677982151508331,1.0,-3.192737102508545,2.4857752323150635,0.706961989402771,1.765405774116516,0.0,0.0,0.0,406.9338684082031,410.0,-0.0274660065770149,-0.0,4072.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6497055888175964,0.3141216337680816,0.2941835224628448,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.72929447889328,0.4467752277851105,0.3691186606884002,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6829173564910889,0.3653392195701599,0.2642421424388885,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7076016068458557,0.4053642749786377,0.3954041600227356,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.620328426361084,0.2695512771606445,1.2707773447036743,291.0331420898437,291.0260009765625,289.25,286.92529296875,291.03350830078125,297.2987976074219,291.033203125,1.0,0.7277188301086426,1.0,1.0,0.2677982151508331,1.0,-3.192737102508545,2.4857752323150635,0.706961989402771,1.765405774116516,0.0,0.0,0.0,406.9338684082031,410.0,-0.0274660065770149,-0.0,4072.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.650737464427948,0.3154568374156952,0.295360118150711,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7305710315704346,0.4490592777729034,0.3709267377853393,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.6845101118087769,0.3675541579723358,0.2657668590545654,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7090349197387695,0.4074897170066833,0.3973837792873382,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.6211767196655273,0.2705629169940948,1.2752186059951782,291.0329284667969,291.0260009765625,289.25,286.9243469238281,291.0331726074219,297.2969970703125,291.032958984375,1.0,0.7291929125785828,1.0,1.0,0.2675085663795471,1.0,-3.206263303756714,2.496281147003174,0.7099820971488953,1.772951602935791,0.0,0.0,0.0,406.9766540527344,410.0,-0.2480344921350479,-0.0,4106.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.650737464427948,0.3154568374156952,0.295360118150711,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7305710315704346,0.4490592777729034,0.3709267377853393,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.6845101118087769,0.3675541579723358,0.2657668590545654,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7090349197387695,0.4074897170066833,0.3973837792873382,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.6211767196655273,0.2705629169940948,1.2752186059951782,291.0329284667969,291.0260009765625,289.25,286.9243469238281,291.0331726074219,297.2969970703125,291.032958984375,1.0,0.7291929125785828,1.0,1.0,0.2675085663795471,1.0,-3.206263303756714,2.496281147003174,0.7099820971488953,1.772951602935791,0.0,0.0,0.0,406.9766540527344,410.0,-0.2480344921350479,-0.0,4106.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6517557501792908,0.3167712390422821,0.2965184152126312,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7318294048309326,0.4513161480426788,0.3727133572101593,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6860848069190979,0.3697494864463806,0.267278105020523,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7104266881942749,0.4095903933048248,0.3993403613567352,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6220021843910217,0.2715514600276947,1.279557228088379,291.0325927734375,291.0260009765625,289.25,286.9239501953125,291.0327453613281,297.2951965332031,291.0326232910156,1.0,0.730646014213562,1.0,1.0,0.2672188878059387,1.0,-3.2195701599121094,2.5066399574279785,0.7129303812980652,1.7803940773010254,0.0,0.0,0.0,407.0195617675781,410.0,-0.4065602421760559,-0.0,4139.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6517557501792908,0.3167712390422821,0.2965184152126312,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7318294048309326,0.4513161480426788,0.3727133572101593,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6860848069190979,0.3697494864463806,0.267278105020523,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7104266881942749,0.4095903933048248,0.3993403613567352,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.6220021843910217,0.2715514600276947,1.279557228088379,291.0325927734375,291.0260009765625,289.25,286.9239501953125,291.0327453613281,297.2951965332031,291.0326232910156,1.0,0.730646014213562,1.0,1.0,0.2672188878059387,1.0,-3.2195701599121094,2.5066399574279785,0.7129303812980652,1.7803940773010254,0.0,0.0,0.0,407.0195617675781,410.0,-0.4065602421760559,-0.0,4139.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.6522597670555115,0.3174206018447876,0.2970905900001526,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.7324519157409668,0.4524342715740204,0.3735984861850738,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.6868652701377869,0.3708397150039673,0.2680286169052124,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.7111068964004517,0.410631388425827,0.4003098905086517,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.6224067211151123,0.2720371782779693,1.2816884517669678,291.03240966796875,291.0260009765625,289.25,286.9239807128906,291.03253173828125,297.2942810058594,291.0324401855469,1.0,0.7313646674156189,1.0,1.0,0.2670740783214569,1.0,-3.226141452789306,2.511763572692871,0.7143780589103699,1.7840759754180908,0.0,0.0,0.0,407.041015625,410.0,-0.4690175354480743,-0.0,4155.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.6527603268623352,0.3180646896362304,0.2976581156253814,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7330701947212219,0.4535454511642456,0.3744781017303467,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.6876411437988281,0.3719249963760376,0.2687757015228271,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7117772102355957,0.411666065454483,0.4012735784053802,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.6228059530258179,0.2725173234939575,1.2837947607040403,291.0322265625,291.0260009765625,289.25,286.9241943359375,291.03240966796875,297.2933654785156,291.03228759765625,1.0,0.7320778965950012,1.0,1.0,0.2669437527656555,1.0,-3.2326583862304688,2.516808032989502,0.715850293636322,1.7876896858215332,0.0,0.0,0.0,407.0623168945313,410.0,-0.4552091956138611,-0.0,4171.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6537511348724365,0.3193372189998626,0.298779159784317,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7342941164970398,0.4557469189167022,0.3762206435203552,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6891790628433228,0.3740808069705963,0.2702596187591553,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7130898833274841,0.413716584444046,0.4031831622123718,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6235893368721008,0.2734612226486206,1.287933588027954,291.0319519042969,291.0260009765625,289.25,286.92510986328125,291.0321044921875,297.29150390625,291.031982421875,1.0,0.7334883809089661,1.0,1.0,0.2666831314563751,1.0,-3.245530366897583,2.5267815589904785,0.7187488675117493,1.794833064079285,0.0,0.0,0.0,407.1039733886719,410.0,-0.4277456700801849,-0.0,4204.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6537511348724365,0.3193372189998626,0.298779159784317,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7342941164970398,0.4557469189167022,0.3762206435203552,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6891790628433228,0.3740808069705963,0.2702596187591553,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7130898833274841,0.413716584444046,0.4031831622123718,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6235893368721008,0.2734612226486206,1.287933588027954,291.0319519042969,291.0260009765625,289.25,286.92510986328125,291.0321044921875,297.29150390625,291.031982421875,1.0,0.7334883809089661,1.0,1.0,0.2666831314563751,1.0,-3.245530366897583,2.5267815589904785,0.7187488675117493,1.794833064079285,0.0,0.0,0.0,407.1039733886719,410.0,-0.4277456700801849,-0.0,4204.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.6547304391860962,0.3205915987491607,0.2998842000961303,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7355039715766907,0.4579242169857025,0.3779440224170685,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.6907005310058594,0.3762195110321045,0.2717317342758178,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7143697738647461,0.415745347738266,0.4050724506378174,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.6243558526039124,0.2743867039680481,1.2919903993606567,291.0316162109375,291.0260009765625,289.25,286.92681884765625,291.0317687988281,297.2896728515625,291.0316467285156,1.0,0.7348805665969849,1.0,1.0,0.2664225101470947,1.0,-3.258216142654419,2.5366289615631104,0.7215872406959534,1.8018864393234253,0.0,0.0,0.0,407.1448059082031,410.0,-0.4487816095352173,-0.0,4236.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.6547304391860962,0.3205915987491607,0.2998842000961303,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7355039715766907,0.4579242169857025,0.3779440224170685,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.6907005310058594,0.3762195110321045,0.2717317342758178,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7143697738647461,0.415745347738266,0.4050724506378174,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.6243558526039124,0.2743867039680481,1.2919903993606567,291.0316162109375,291.0260009765625,289.25,286.92681884765625,291.0317687988281,297.2896728515625,291.0316467285156,1.0,0.7348805665969849,1.0,1.0,0.2664225101470947,1.0,-3.258216142654419,2.5366289615631104,0.7215872406959534,1.8018864393234253,0.0,0.0,0.0,407.1448059082031,410.0,-0.4487816095352173,-0.0,4236.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.6556970477104187,0.3218264877796173,0.3009719252586365,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7366990447044373,0.4600754082202911,0.3796466290950775,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.692204475402832,0.3783398866653442,0.2731911540031433,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7156182527542114,0.4177506268024444,0.4069397449493408,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.6251053214073181,0.2752931416034698,1.2959617376327517,291.0314025878906,291.0260009765625,289.25,286.92938232421875,291.0316162109375,297.2878112792969,291.03143310546875,1.0,0.7362536191940308,1.0,1.0,0.2661951184272766,1.0,-3.2707090377807617,2.5462450981140137,0.7244640588760376,1.8087453842163088,0.0,0.0,0.0,407.1845397949219,410.0,-0.3283715546131134,-0.0,4268.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.6556970477104187,0.3218264877796173,0.3009719252586365,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7366990447044373,0.4600754082202911,0.3796466290950775,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.692204475402832,0.3783398866653442,0.2731911540031433,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7156182527542114,0.4177506268024444,0.4069397449493408,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.6251053214073181,0.2752931416034698,1.2959617376327517,291.0314025878906,291.0260009765625,289.25,286.92938232421875,291.0316162109375,297.2878112792969,291.03143310546875,1.0,0.7362536191940308,1.0,1.0,0.2661951184272766,1.0,-3.2707090377807617,2.5462450981140137,0.7244640588760376,1.8087453842163088,0.0,0.0,0.0,407.1845397949219,410.0,-0.3283715546131134,-0.0,4268.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.6566507816314697,0.3230417370796203,0.3020422458648681,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.737879753112793,0.4622001349925995,0.3813282251358032,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.6936907768249512,0.3804417550563812,0.2746378481388092,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7168376445770264,0.4197322428226471,0.4087849259376526,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.6258387565612793,0.276181161403656,1.299850583076477,291.0312194824219,291.0260009765625,289.25,286.932861328125,291.03143310546875,297.2859802246094,291.03125,1.0,0.737607479095459,1.0,1.0,0.2659677267074585,1.0,-3.283010482788086,2.555727243423462,0.727283239364624,1.8155070543289185,0.0,0.0,0.0,407.22308349609375,410.0,-0.2851289510726928,-0.0,4299.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.6566507816314697,0.3230417370796203,0.3020422458648681,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.737879753112793,0.4622001349925995,0.3813282251358032,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.6936907768249512,0.3804417550563812,0.2746378481388092,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7168376445770264,0.4197322428226471,0.4087849259376526,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.6258387565612793,0.276181161403656,1.299850583076477,291.0312194824219,291.0260009765625,289.25,286.932861328125,291.03143310546875,297.2859802246094,291.03125,1.0,0.737607479095459,1.0,1.0,0.2659677267074585,1.0,-3.283010482788086,2.555727243423462,0.727283239364624,1.8155070543289185,0.0,0.0,0.0,407.22308349609375,410.0,-0.2851289510726928,-0.0,4299.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
