time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886900,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.6571226716041565,0.3236418068408966,0.3025707900524139,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7384646534919739,0.4632523953914642,0.3821610510349273,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.6944270730018616,0.381485641002655,0.2753563523292541,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7174369096755981,0.4207140207290649,0.4096991717815399,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.6261997222900391,0.2766184210777282,1.301765203475952,291.0311279296875,291.0260009765625,289.25,286.9349670410156,291.0313415527344,297.2850646972656,291.0311584472656,1.0,0.7382774353027344,1.0,1.0,0.2658540308475494,1.0,-3.289090156555176,2.560420036315918,0.7286701798439026,1.81885290145874,0.0,0.0,0.0,407.2420654296875,410.0,-0.2879154086112976,-0.0,4315.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6575911045074463,0.3242367208003998,0.3030948340892792,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7390459179878235,0.4642977714538574,0.3829884827136993,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6951587796211243,0.3825246691703796,0.2760715782642364,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7180294394493103,0.4216896593570709,0.4106076955795288,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.6265568733215332,0.2770512402057647,1.3036600351333618,291.0310363769531,291.0260009765625,289.25,286.93731689453125,291.0312805175781,297.2841186523437,291.0310974121094,1.0,0.7389426231384277,1.0,1.0,0.2657509446144104,1.0,-3.2951223850250244,2.565049171447754,0.7300732731819153,1.8221443891525269,0.0,0.0,0.0,407.260986328125,410.0,-0.2494343817234039,-0.0,4330.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6585171222686768,0.3254106342792511,0.3041287958621979,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7401971220970154,0.4663671851158142,0.3846263885498047,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6966077089309692,0.3845877945423126,0.2774916887283325,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.719194769859314,0.4236218631267547,0.4124070107936859,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6272599101066589,0.2779036164283752,1.307390570640564,291.0309143066406,291.0260009765625,289.25,286.9428405761719,291.0311584472656,297.28228759765625,291.03094482421875,1.0,0.740258514881134,1.0,1.0,0.2655447423458099,1.0,-3.3070414066314697,2.5742037296295166,0.7328377366065979,1.8286505937576287,0.0,0.0,0.0,407.2983703613281,410.0,-0.2007898986339569,-0.0,4361.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6585171222686768,0.3254106342792511,0.3041287958621979,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7401971220970154,0.4663671851158142,0.3846263885498047,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6966077089309692,0.3845877945423126,0.2774916887283325,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.719194769859314,0.4236218631267547,0.4124070107936859,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6272599101066589,0.2779036164283752,1.307390570640564,291.0309143066406,291.0260009765625,289.25,286.9428405761719,291.0311584472656,297.28228759765625,291.03094482421875,1.0,0.740258514881134,1.0,1.0,0.2655447423458099,1.0,-3.3070414066314697,2.5742037296295166,0.7328377366065979,1.8286505937576287,0.0,0.0,0.0,407.2983703613281,410.0,-0.2007898986339569,-0.0,4361.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.659430742263794,0.3265659809112549,0.3051464259624481,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7413355708122253,0.4684118330478668,0.3862447738647461,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.6980394124984741,0.3866334855556488,0.2788998782634735,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7203372716903687,0.4255320727825165,0.4141858220100403,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.6279503703117371,0.2787410020828247,1.3110547065734863,291.03076171875,291.0260009765625,289.25,286.94952392578125,291.0309753417969,297.28045654296875,291.0307922363281,1.0,0.7415579557418823,1.0,1.0,0.2653385400772095,1.0,-3.318793535232544,2.583244562149048,0.7355489730834961,1.8350738286972048,0.0,0.0,0.0,407.3352966308594,410.0,-0.221168577671051,-0.0,4392.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.659430742263794,0.3265659809112549,0.3051464259624481,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7413355708122253,0.4684118330478668,0.3862447738647461,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.6980394124984741,0.3866334855556488,0.2788998782634735,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7203372716903687,0.4255320727825165,0.4141858220100403,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.6279503703117371,0.2787410020828247,1.3110547065734863,291.03076171875,291.0260009765625,289.25,286.94952392578125,291.0309753417969,297.28045654296875,291.0307922363281,1.0,0.7415579557418823,1.0,1.0,0.2653385400772095,1.0,-3.318793535232544,2.583244562149048,0.7355489730834961,1.8350738286972048,0.0,0.0,0.0,407.3352966308594,410.0,-0.221168577671051,-0.0,4392.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.6603286266326904,0.3276980817317962,0.306144505739212,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7424584031105042,0.4704262614250183,0.3878400325775146,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.6994507312774658,0.3886574804782867,0.2802937924861908,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7214553356170654,0.4274153113365173,0.4159404635429382,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.6286264657974243,0.2795607447624206,1.314643383026123,291.030029296875,291.02801513671875,289.2483825683594,286.9569091796875,291.0296936035156,297.2785949707031,291.030029296875,1.0,0.7428386211395264,1.0,1.0,0.265146791934967,1.0,-3.330353021621704,2.592108964920044,0.7382441759109497,1.841358304023743,0.0,0.0,0.0,407.373046875,410.0,-1.0061582326889038,-0.0,4422.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.6603286266326904,0.3276980817317962,0.306144505739212,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7424584031105042,0.4704262614250183,0.3878400325775146,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.6994507312774658,0.3886574804782867,0.2802937924861908,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7214553356170654,0.4274153113365173,0.4159404635429382,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.6286264657974243,0.2795607447624206,1.314643383026123,291.030029296875,291.02801513671875,289.2483825683594,286.9569091796875,291.0296936035156,297.2785949707031,291.030029296875,1.0,0.7428386211395264,1.0,1.0,0.265146791934967,1.0,-3.330353021621704,2.592108964920044,0.7382441759109497,1.841358304023743,0.0,0.0,0.0,407.373046875,410.0,-1.0061582326889038,-0.0,4422.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.6612029075622559,0.3287969529628753,0.3071164488792419,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7435595989227295,0.4724012315273285,0.3894068896770477,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.7008344531059265,0.3906505107879638,0.2816687822341919,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.7225443720817566,0.4292629957199096,0.4176650643348694,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.6292833089828491,0.2803570330142975,1.3181397914886477,291.02734375,291.0339050292969,289.2436218261719,286.9645690917969,291.0258483886719,297.276611328125,291.0272521972656,1.0,0.7440977692604065,1.0,1.0,0.2649550139904022,1.0,-3.341671705245972,2.600804090499878,0.7408674359321594,1.8475253582000728,0.0,0.0,0.0,407.4181213378906,410.0,-3.2009952068328857,-0.0,4452.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.6612029075622559,0.3287969529628753,0.3071164488792419,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.7435595989227295,0.4724012315273285,0.3894068896770477,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.7008344531059265,0.3906505107879638,0.2816687822341919,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.7225443720817566,0.4292629957199096,0.4176650643348694,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.6292833089828491,0.2803570330142975,1.3181397914886477,291.02734375,291.0339050292969,289.2436218261719,286.9645690917969,291.0258483886719,297.276611328125,291.0272521972656,1.0,0.7440977692604065,1.0,1.0,0.2649550139904022,1.0,-3.341671705245972,2.600804090499878,0.7408674359321594,1.8475253582000728,0.0,0.0,0.0,407.4181213378906,410.0,-3.2009952068328857,-0.0,4452.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.6616271734237671,0.3293297290802002,0.3075889647006988,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.7440987825393677,0.4733697772026062,0.3901764452457428,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.7015122175216675,0.3916315734386444,0.2823466062545776,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.7230750918388367,0.4301695823669433,0.4185125827789306,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.6296017169952393,0.2807435393333435,1.319841384887695,291.0251770019531,291.0382080078125,289.2401733398437,286.96844482421875,291.0230407714844,297.2755432128906,291.0250549316406,1.0,0.7447169423103333,1.0,1.0,0.264859139919281,1.0,-3.3472096920013428,2.6050667762756348,0.742142915725708,1.8505507707595823,0.0,0.0,0.0,407.4458312988281,410.0,-4.559925079345703,-0.0,4466.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.6620420217514038,0.3298519253730774,0.3080520629882812,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.7446298003196716,0.4743261635303497,0.3909363746643066,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.7021799087524414,0.3926026821136474,0.2830175459384918,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.7235963344573975,0.431065022945404,0.4193497896194458,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.6299128532409668,0.2811223268508911,1.3215099573135376,291.0232238769531,291.0433654785156,289.2359924316406,286.9723815917969,291.0215148925781,297.2744445800781,291.0231628417969,1.0,0.745328426361084,1.0,1.0,0.2650293409824371,1.0,-3.3526625633239746,2.608476161956787,0.7441864609718323,1.852744579315185,0.0,0.0,0.0,407.4773559570313,410.0,-4.700822353363037,-0.0,4481.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.6628507971763611,0.3308711349964142,0.3089536726474762,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7456731796264648,0.476207822561264,0.3924298286437988,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7034919261932373,0.3945207893848419,0.2843413650989532,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.724616289138794,0.4328274428844452,0.4209957420825958,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.6305180788040161,0.2818605899810791,1.3247549533843994,291.0195007324219,291.0561218261719,289.2257080078125,286.9803771972656,291.0172424316406,297.2721862792969,291.0193786621094,1.0,0.746527373790741,1.0,1.0,0.2653697431087494,1.0,-3.3633341789245605,2.615015983581543,0.7483181953430176,1.8569045066833496,0.0,0.0,0.0,407.5411987304688,410.0,-5.301938056945801,-0.0,4509.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.6628507971763611,0.3308711349964142,0.3089536726474762,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7456731796264648,0.476207822561264,0.3924298286437988,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7034919261932373,0.3945207893848419,0.2843413650989532,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.724616289138794,0.4328274428844452,0.4209957420825958,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.6305180788040161,0.2818605899810791,1.3247549533843994,291.0195007324219,291.0561218261719,289.2257080078125,286.9803771972656,291.0172424316406,297.2721862792969,291.0193786621094,1.0,0.746527373790741,1.0,1.0,0.2653697431087494,1.0,-3.3633341789245605,2.615015983581543,0.7483181953430176,1.8569045066833496,0.0,0.0,0.0,407.5411987304688,410.0,-5.301938056945801,-0.0,4509.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.6636306643486023,0.3318498730659485,0.3098218441009521,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.7466908693313599,0.4780412912368774,0.3938872218132019,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7047719359397888,0.3964001536369324,0.2856402695178985,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.7256062626838684,0.4345457553863525,0.4226028323173523,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.6311007738113403,0.2825697064399719,1.3278781175613403,291.0141296386719,291.0719299316406,289.21295166015625,286.98846435546875,291.010986328125,297.269775390625,291.0139465332031,1.0,0.7476940751075745,1.0,1.0,0.2657101452350616,1.0,-3.3736917972564697,2.6213266849517822,0.752365231513977,1.8609075546264648,0.0,0.0,0.0,407.6071166992188,410.0,-7.06013298034668,-0.0,4537.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.6636306643486023,0.3318498730659485,0.3098218441009521,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.7466908693313599,0.4780412912368774,0.3938872218132019,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7047719359397888,0.3964001536369324,0.2856402695178985,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.7256062626838684,0.4345457553863525,0.4226028323173523,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.6311007738113403,0.2825697064399719,1.3278781175613403,291.0141296386719,291.0719299316406,289.21295166015625,286.98846435546875,291.010986328125,297.269775390625,291.0139465332031,1.0,0.7476940751075745,1.0,1.0,0.2657101452350616,1.0,-3.3736917972564697,2.6213266849517822,0.752365231513977,1.8609075546264648,0.0,0.0,0.0,407.6071166992188,410.0,-7.06013298034668,-0.0,4537.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.6643863320350647,0.3328071534633636,0.3106619119644165,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.7476863265037537,0.4798444211483001,0.3953129649162292,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.7060242295265198,0.3982579410076141,0.286917895078659,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.7265704274177551,0.4362362623214721,0.4241758286952972,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.6316642761230469,0.2832614183425903,1.330897092819214,291.0146484375,291.0904846191406,289.197998046875,286.9966125488281,291.0154724121094,297.2674255371094,291.0148010253906,1.0,0.7488290071487427,1.0,1.0,0.2677690386772156,1.0,-3.3837785720825195,2.622096538543701,0.7616820931434631,1.859449028968811,0.0,0.0,0.0,407.67083740234375,410.0,-0.4204502999782562,-0.0,4564.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.6643863320350647,0.3328071534633636,0.3106619119644165,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.7476863265037537,0.4798444211483001,0.3953129649162292,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.7060242295265198,0.3982579410076141,0.286917895078659,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.7265704274177551,0.4362362623214721,0.4241758286952972,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.6316642761230469,0.2832614183425903,1.330897092819214,291.0146484375,291.0904846191406,289.197998046875,286.9966125488281,291.0154724121094,297.2674255371094,291.0148010253906,1.0,0.7488290071487427,1.0,1.0,0.2677690386772156,1.0,-3.3837785720825195,2.622096538543701,0.7616820931434631,1.859449028968811,0.0,0.0,0.0,407.67083740234375,410.0,-0.4204502999782562,-0.0,4564.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.6651663184165955,0.333782285451889,0.3115126192569732,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7486997842788696,0.4816546142101288,0.3967394232749939,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.7072938084602356,0.4001300930976867,0.2882014811038971,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.7275475263595581,0.4379342496395111,0.4257501363754272,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.6322453022003174,0.2839653491973877,1.33394193649292,291.017578125,291.11151123046875,289.1810302734375,287.0047912597656,291.01922607421875,297.2654724121094,291.0177001953125,1.0,0.7499532699584961,1.0,1.0,0.2698279321193695,1.0,-3.393918991088867,2.6226911544799805,0.7712278962135315,1.857803225517273,0.0,0.0,0.0,407.6926879882813,410.0,2.6379754543304443,-0.0,4592.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.6651663184165955,0.333782285451889,0.3115126192569732,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7486997842788696,0.4816546142101288,0.3967394232749939,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.7072938084602356,0.4001300930976867,0.2882014811038971,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.7275475263595581,0.4379342496395111,0.4257501363754272,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.6322453022003174,0.2839653491973877,1.33394193649292,291.017578125,291.11151123046875,289.1810302734375,287.0047912597656,291.01922607421875,297.2654724121094,291.0177001953125,1.0,0.7499532699584961,1.0,1.0,0.2698279321193695,1.0,-3.393918991088867,2.6226911544799805,0.7712278962135315,1.857803225517273,0.0,0.0,0.0,407.6926879882813,410.0,2.6379754543304443,-0.0,4592.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.6655613780021667,0.3342705368995666,0.3119400441646576,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7492097020149231,0.4825572073459625,0.397451788187027,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7079311013221741,0.4010663628578186,0.288844347000122,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7280378937721252,0.4387815296649933,0.4265367984771728,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.632540762424469,0.2843202352523803,1.3354792594909668,291.0188903808594,291.12286376953125,289.171875,287.00885009765625,291.0205993652344,297.2645874023437,291.0190124511719,1.0,0.7505147457122803,1.0,1.0,0.2708573639392853,1.0,-3.399009227752685,2.622988700866699,0.7760204672813416,1.856978297233581,0.0,0.0,0.0,407.6960754394531,410.0,3.0782999992370605,-0.0,4605.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.6659560799598694,0.3347607553005218,0.31236732006073,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.7497186064720154,0.4834597706794739,0.3981624543666839,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.7085662484169006,0.4020043313503265,0.2894869744777679,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.7285265326499939,0.4396291673183441,0.4273220300674438,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.6328371167182922,0.2846781313419342,1.3370240926742554,291.0228576660156,291.134765625,289.16229248046875,287.0129089355469,291.0283508300781,297.2637634277344,291.0233459472656,1.0,0.7510753870010376,1.0,1.0,0.2728433609008789,1.0,-3.404103994369507,2.620383977890014,0.7837200164794922,1.8532609939575195,0.0,0.0,0.0,407.6993103027344,410.0,7.945013999938965,-0.0,4619.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.6667870283126831,0.3357905447483063,0.3132525980472564,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7507691979408264,0.4853063523769378,0.3996051549911499,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.709858775138855,0.4039257764816284,0.2907939553260803,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7295324802398682,0.4413641691207886,0.4289167821407318,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.6334639191627502,0.2854330837726593,1.3402374982833862,291.03668212890625,291.1499938964844,289.1419982910156,287.02099609375,291.044677734375,297.2627258300781,291.0372314453125,1.0,0.7522115707397461,1.0,1.0,0.2768153250217438,1.0,-3.4145638942718506,2.614909648895264,0.7996542453765869,1.8454951047897337,0.0,0.0,0.0,407.6667175292969,410.0,15.915985107421877,-0.0,4647.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.6667870283126831,0.3357905447483063,0.3132525980472564,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7507691979408264,0.4853063523769378,0.3996051549911499,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.709858775138855,0.4039257764816284,0.2907939553260803,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.7295324802398682,0.4413641691207886,0.4289167821407318,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.6334639191627502,0.2854330837726593,1.3402374982833862,291.03668212890625,291.1499938964844,289.1419982910156,287.02099609375,291.044677734375,297.2627258300781,291.0372314453125,1.0,0.7522115707397461,1.0,1.0,0.2768153250217438,1.0,-3.4145638942718506,2.614909648895264,0.7996542453765869,1.8454951047897337,0.0,0.0,0.0,407.6667175292969,410.0,15.915985107421877,-0.0,4647.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.667673647403717,0.3368683159351349,0.314184159040451,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.751863420009613,0.4871933162212372,0.4010822772979736,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7111783027648926,0.4058926403522491,0.2921344339847564,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.7305771708488464,0.4431394338607788,0.4305513203144073,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.6341405510902405,0.2862367033958435,1.3436659574508667,291.0513610839844,291.1499938964844,289.120361328125,287.0289306640625,291.060302734375,297.2622375488281,291.05194091796875,1.0,0.7533833980560303,1.0,1.0,0.280787318944931,1.0,-3.4254753589630127,2.609675407409668,0.8157999515533447,1.8378673791885376,0.0,0.0,0.0,407.5981750488281,410.0,19.11236953735352,-0.0,4676.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.667673647403717,0.3368683159351349,0.314184159040451,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.751863420009613,0.4871933162212372,0.4010822772979736,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7111783027648926,0.4058926403522491,0.2921344339847564,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.7305771708488464,0.4431394338607788,0.4305513203144073,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.6341405510902405,0.2862367033958435,1.3436659574508667,291.0513610839844,291.1499938964844,289.120361328125,287.0289306640625,291.060302734375,297.2622375488281,291.05194091796875,1.0,0.7533833980560303,1.0,1.0,0.280787318944931,1.0,-3.4254753589630127,2.609675407409668,0.8157999515533447,1.8378673791885376,0.0,0.0,0.0,407.5981750488281,410.0,19.11236953735352,-0.0,4676.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.6685895919799805,0.3379758596420288,0.3151437938213348,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7529798746109009,0.4891050159931183,0.4025800228118896,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.7125017642974854,0.4078897833824157,0.2934965789318084,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.7316408753395081,0.4449405670166015,0.4322111308574676,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.6348508596420288,0.2870800197124481,1.3472731113433838,291.0677490234375,291.1499938964844,289.0976257324219,287.0367431640625,291.0779724121094,297.2621154785156,291.0683898925781,1.0,0.7545909881591797,1.0,1.0,0.2851092517375946,1.0,-3.4367213249206543,2.6034915447235107,0.8332298398017883,1.8292118310928345,0.0,0.0,0.0,407.5242919921875,410.0,22.00882911682129,-0.0,4706.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.6685895919799805,0.3379758596420288,0.3151437938213348,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.7529798746109009,0.4891050159931183,0.4025800228118896,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.7125017642974854,0.4078897833824157,0.2934965789318084,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.7316408753395081,0.4449405670166015,0.4322111308574676,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.6348508596420288,0.2870800197124481,1.3472731113433838,291.0677490234375,291.1499938964844,289.0976257324219,287.0367431640625,291.0779724121094,297.2621154785156,291.0683898925781,1.0,0.7545909881591797,1.0,1.0,0.2851092517375946,1.0,-3.4367213249206543,2.6034915447235107,0.8332298398017883,1.8292118310928345,0.0,0.0,0.0,407.5242919921875,410.0,22.00882911682129,-0.0,4706.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.6695296764373779,0.3391089141368866,0.3161274492740631,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.75411456823349,0.4910379946231842,0.4040955901145935,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.7138263583183289,0.4099142551422119,0.2948783934116363,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.732720136642456,0.4467643499374389,0.433893084526062,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.6355922222137451,0.2879616320133209,1.3510538339614868,291.0848083496094,291.1499938964844,289.0740051269531,287.0443420410156,291.0953369140625,297.2622375488281,291.08544921875,1.0,0.7558354735374451,1.0,1.0,0.2894311547279358,1.0,-3.4482808113098145,2.597410202026367,0.8508707880973816,1.820573210716248,0.0,0.0,0.0,407.4508972167969,410.0,23.23051071166992,-0.0,4737.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.6695296764373779,0.3391089141368866,0.3161274492740631,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.75411456823349,0.4910379946231842,0.4040955901145935,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.7138263583183289,0.4099142551422119,0.2948783934116363,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.732720136642456,0.4467643499374389,0.433893084526062,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.6355922222137451,0.2879616320133209,1.3510538339614868,291.0848083496094,291.1499938964844,289.0740051269531,287.0443420410156,291.0953369140625,297.2622375488281,291.08544921875,1.0,0.7558354735374451,1.0,1.0,0.2894311547279358,1.0,-3.4482808113098145,2.597410202026367,0.8508707880973816,1.820573210716248,0.0,0.0,0.0,407.4508972167969,410.0,23.23051071166992,-0.0,4737.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.6700049638748169,0.3396810293197632,0.3166252076625824,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.7546856999397278,0.4920087456703186,0.4048575460910797,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.7144862413406372,0.4109332263469696,0.2955745756626129,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.733262836933136,0.4476812779903412,0.4347396194934845,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.6359718441963196,0.2884140908718109,1.3529996871948242,291.09332275390625,291.1499938964844,289.0619201660156,287.0480651855469,291.1039123535156,297.2623596191406,291.093994140625,1.0,0.7564700841903687,1.0,1.0,0.2915921211242676,1.0,-3.454153537750244,2.59440541267395,0.8597480654716492,1.8162609338760376,0.0,0.0,0.0,407.4173889160156,410.0,23.46312141418457,-0.0,4753.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.6704818606376648,0.3402506411075592,0.3171241283416748,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.7552582025527954,0.4929765462875366,0.4056200087070465,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7151434421539307,0.4119508564472198,0.2962722778320312,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7338065505027771,0.4485960900783539,0.4355873167514801,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.636355996131897,0.2888698875904083,1.3549706935882568,291.0990295410156,291.1499938964844,289.0497131347656,287.0517272949219,291.1057434082031,297.2624816894531,291.0992736816406,1.0,0.7571116089820862,1.0,1.0,0.2928090393543243,1.0,-3.46006178855896,2.59431791305542,0.86574387550354,1.814841270446777,0.0,0.0,0.0,407.3860473632813,410.0,18.68580818176269,-0.0,4769.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.6713858246803284,0.3413290679454803,0.3180845975875854,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7563607096672058,0.4948516190052032,0.4071113467216491,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.716404139995575,0.4139330089092254,0.2976431250572204,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7348539233207703,0.4503713548183441,0.4372480809688568,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.6370982527732849,0.2897558212280273,1.358863353729248,291.1037902832031,291.1499938964844,289.02496337890625,287.058837890625,291.1076354980469,297.2621459960937,291.1039733886719,1.0,0.7583937048912048,1.0,1.0,0.2952428758144378,1.0,-3.471656322479248,2.5943596363067627,0.8772966265678406,1.8122519254684448,0.0,0.0,0.0,407.3771667480469,410.0,10.05497932434082,-0.0,4801.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.6713858246803284,0.3413290679454803,0.3180845975875854,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7563607096672058,0.4948516190052032,0.4071113467216491,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.716404139995575,0.4139330089092254,0.2976431250572204,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7348539233207703,0.4503713548183441,0.4372480809688568,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.6370982527732849,0.2897558212280273,1.358863353729248,291.1037902832031,291.1499938964844,289.02496337890625,287.058837890625,291.1076354980469,297.2621459960937,291.1039733886719,1.0,0.7583937048912048,1.0,1.0,0.2952428758144378,1.0,-3.471656322479248,2.5943596363067627,0.8772966265678406,1.8122519254684448,0.0,0.0,0.0,407.3771667480469,410.0,10.05497932434082,-0.0,4801.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.6722122430801392,0.3423341810703277,0.3189793825149536,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.7573977708816528,0.4966510236263275,0.4085429310798645,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.7175875306129456,0.415850281715393,0.2989692687988281,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.7358394861221313,0.4520773291587829,0.4388449788093567,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.6377924680709839,0.2906019389629364,1.3625965118408203,291.1067810058594,291.1499938964844,289.0,287.065673828125,291.1092224121094,297.2611999511719,291.10693359375,1.0,0.7596490979194641,1.0,1.0,0.2976767122745514,1.0,-3.482764720916748,2.5940310955047607,0.8887337446212769,1.80936336517334,0.0,0.0,0.0,407.4274597167969,410.0,5.8495707511901855,-0.0,4832.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.6722122430801392,0.3423341810703277,0.3189793825149536,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.7573977708816528,0.4966510236263275,0.4085429310798645,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.7175875306129456,0.415850281715393,0.2989692687988281,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.7358394861221313,0.4520773291587829,0.4388449788093567,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.6377924680709839,0.2906019389629364,1.3625965118408203,291.1067810058594,291.1499938964844,289.0,287.065673828125,291.1092224121094,297.2611999511719,291.10693359375,1.0,0.7596490979194641,1.0,1.0,0.2976767122745514,1.0,-3.482764720916748,2.5940310955047607,0.8887337446212769,1.80936336517334,0.0,0.0,0.0,407.4274597167969,410.0,5.8495707511901855,-0.0,4832.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
