time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889060,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6729809641838074,0.3432735204696655,0.319818764925003,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.7583863735198975,0.4983797669410705,0.4099215567111969,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.7187132835388184,0.4177073538303375,0.3002565503120422,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.736778974533081,0.4537180662155151,0.4403845071792602,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.638448178768158,0.2914064824581146,1.3661630153656006,291.10552978515625,291.1499938964844,288.9750366210937,287.0722045898437,291.10516357421875,297.259765625,291.1054992675781,1.0,0.7608677744865417,1.0,1.0,0.2993749380111694,1.0,-3.4934158325195312,2.5957181453704834,0.8976976275444031,1.8085471391677856,0.0,0.0,0.0,407.5042114257813,410.0,-0.1337013691663742,-0.0,4862.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.6729809641838074,0.3432735204696655,0.319818764925003,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.7583863735198975,0.4983797669410705,0.4099215567111969,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.7187132835388184,0.4177073538303375,0.3002565503120422,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.736778974533081,0.4537180662155151,0.4403845071792602,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.638448178768158,0.2914064824581146,1.3661630153656006,291.10552978515625,291.1499938964844,288.9750366210937,287.0722045898437,291.10516357421875,297.259765625,291.1054992675781,1.0,0.7608677744865417,1.0,1.0,0.2993749380111694,1.0,-3.4934158325195312,2.5957181453704834,0.8976976275444031,1.8085471391677856,0.0,0.0,0.0,407.5042114257813,410.0,-0.1337013691663742,-0.0,4862.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6736811995506287,0.3441372215747833,0.3205916881561279,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7593166828155518,0.5000261664390564,0.4112359881401062,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7197742462158203,0.4194933176040649,0.3014956712722778,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7376635074615479,0.4552823603153229,0.4418541491031647,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6390550136566162,0.2921585142612457,1.3695080280303955,291.1022644042969,291.1499938964844,288.9502868652344,287.0783996582031,291.100830078125,297.2578125,291.1021728515625,1.0,0.7620344161987305,1.0,1.0,0.3010731935501098,1.0,-3.5034878253936768,2.59706449508667,0.9064231514930724,1.807488203048706,0.0,0.0,0.0,407.6073913574219,410.0,-3.3337252140045166,-0.0,4891.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6736811995506287,0.3441372215747833,0.3205916881561279,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7593166828155518,0.5000261664390564,0.4112359881401062,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7197742462158203,0.4194933176040649,0.3014956712722778,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7376635074615479,0.4552823603153229,0.4418541491031647,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6390550136566162,0.2921585142612457,1.3695080280303955,291.1022644042969,291.1499938964844,288.9502868652344,287.0783996582031,291.100830078125,297.2578125,291.1021728515625,1.0,0.7620344161987305,1.0,1.0,0.3010731935501098,1.0,-3.5034878253936768,2.59706449508667,0.9064231514930724,1.807488203048706,0.0,0.0,0.0,407.6073913574219,410.0,-3.3337252140045166,-0.0,4891.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.6740107536315918,0.3445457220077514,0.320956289768219,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.7597641348838806,0.5008227229118347,0.4118712246417999,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.7202852368354797,0.4203637540340423,0.3020989894866943,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.7380890846252441,0.456039696931839,0.4425648748874664,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.6393429040908813,0.2925169169902801,1.3711005449295044,291.10040283203125,291.1499938964844,288.9380798339844,287.0813293457031,291.0987243652344,297.2566833496094,291.1003112792969,1.0,0.7625969052314758,1.0,1.0,0.3019223213195801,1.0,-3.508321523666382,2.5975911617279053,0.9107303023338318,1.8068485260009768,0.0,0.0,0.0,407.6617431640625,410.0,-4.143009662628174,-0.0,4905.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.6743304133415222,0.3449426293373108,0.3213094472885132,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.7602030038833618,0.5016052722930908,0.4124943614006042,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.720786452293396,0.4212227165699005,0.3026936054229736,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.7385064363479614,0.4567839503288269,0.4432623982429504,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.6396231055259705,0.2928660809993744,1.3726485967636108,291.0989074707031,291.1499938964844,288.9259948730469,287.0841979980469,291.0975341796875,297.2554931640625,291.0988464355469,1.0,0.7631466388702393,1.0,1.0,0.3028845191001892,1.0,-3.513044595718384,2.597683906555176,0.9153605699539183,1.8057982921600344,0.0,0.0,0.0,407.71478271484375,410.0,-4.044792652130127,-0.0,4918.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.6749529838562012,0.3457136452198028,0.3219920098781585,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.7610656023025513,0.503139853477478,0.4137135446071625,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.7217708826065063,0.4229170382022857,0.303864061832428,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.7393266558647156,0.4582443237304687,0.4446277916431427,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.6401700973510742,0.2935453951358795,1.375646948814392,291.0967102050781,291.1499938964844,288.9023742675781,287.0896301269531,291.0956726074219,297.25311279296875,291.0966796875,1.0,0.7642144560813904,1.0,1.0,0.3048089146614074,1.0,-3.522247791290283,2.5976369380950928,0.9246110320091248,1.8035202026367188,0.0,0.0,0.0,407.8081970214844,410.0,-3.285346031188965,-0.0,4945.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.6749529838562012,0.3457136452198028,0.3219920098781585,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.7610656023025513,0.503139853477478,0.4137135446071625,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.7217708826065063,0.4229170382022857,0.303864061832428,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.7393266558647156,0.4582443237304687,0.4446277916431427,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.6401700973510742,0.2935453951358795,1.375646948814392,291.0967102050781,291.1499938964844,288.9023742675781,287.0896301269531,291.0956726074219,297.25311279296875,291.0966796875,1.0,0.7642144560813904,1.0,1.0,0.3048089146614074,1.0,-3.522247791290283,2.5976369380950928,0.9246110320091248,1.8035202026367188,0.0,0.0,0.0,407.8081970214844,410.0,-3.285346031188965,-0.0,4945.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.6755605936050415,0.3464587330818176,0.3226493597030639,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7619137167930603,0.5046378374099731,0.4149016737937927,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7227374911308289,0.4245838820934295,0.3050139248371124,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7401332259178162,0.4596712589263916,0.445959597826004,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.6407056450843811,0.294204443693161,1.3785440921783447,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.094482421875,297.2507629394531,291.0951232910156,1.0,0.7652457356452942,1.0,1.0,0.3067333102226257,1.0,-3.5311899185180664,2.597385883331299,0.9338041543960572,1.801114201545715,0.0,0.0,0.0,407.88189697265625,410.0,-2.429922342300415,-0.0,4970.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.6755605936050415,0.3464587330818176,0.3226493597030639,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7619137167930603,0.5046378374099731,0.4149016737937927,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7227374911308289,0.4245838820934295,0.3050139248371124,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7401332259178162,0.4596712589263916,0.445959597826004,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.6407056450843811,0.294204443693161,1.3785440921783447,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.094482421875,297.2507629394531,291.0951232910156,1.0,0.7652457356452942,1.0,1.0,0.3067333102226257,1.0,-3.5311899185180664,2.597385883331299,0.9338041543960572,1.801114201545715,0.0,0.0,0.0,407.88189697265625,410.0,-2.429922342300415,-0.0,4970.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.6761603951454163,0.3471889793872833,0.3232899606227875,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7627533674240112,0.5061108469963074,0.4160667061805725,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7236928939819336,0.426234096288681,0.3061495721340179,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7409318685531616,0.4610759317874908,0.447266936302185,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.6412365436553955,0.2948531210422516,1.3813800811767578,291.0956115722656,291.1499938964844,288.8580017089844,287.0992736816406,291.0962219238281,297.2484741210937,291.095703125,1.0,0.7662506103515625,1.0,1.0,0.308925062417984,1.0,-3.539959192276001,2.5961248874664307,0.9438343644142152,1.7977688312530518,0.0,0.0,0.0,407.93743896484375,410.0,0.0563062652945518,-0.0,4996.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.6761603951454163,0.3471889793872833,0.3232899606227875,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7627533674240112,0.5061108469963074,0.4160667061805725,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7236928939819336,0.426234096288681,0.3061495721340179,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7409318685531616,0.4610759317874908,0.447266936302185,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.6412365436553955,0.2948531210422516,1.3813800811767578,291.0956115722656,291.1499938964844,288.8580017089844,287.0992736816406,291.0962219238281,297.2484741210937,291.095703125,1.0,0.7662506103515625,1.0,1.0,0.308925062417984,1.0,-3.539959192276001,2.5961248874664307,0.9438343644142152,1.7977688312530518,0.0,0.0,0.0,407.93743896484375,410.0,0.0563062652945518,-0.0,4996.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.6767646074295044,0.3479160368442535,0.3239249885082245,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7635944485664368,0.5075703859329224,0.4172184467315674,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7246474027633667,0.4278790056705475,0.3072793483734131,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7417321801185608,0.4624694287776947,0.4485608339309692,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.6417734622955322,0.2955021858215332,1.384203314781189,291.0976867675781,291.1499938964844,288.83770751953125,287.1034545898437,291.09912109375,297.2464294433594,291.09783935546875,1.0,0.7672396302223206,1.0,1.0,0.3111168146133423,1.0,-3.548664331436157,2.594764471054077,0.95389986038208,1.7943679094314575,0.0,0.0,0.0,407.969970703125,410.0,2.159266471862793,-0.0,5021.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.6767646074295044,0.3479160368442535,0.3239249885082245,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7635944485664368,0.5075703859329224,0.4172184467315674,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7246474027633667,0.4278790056705475,0.3072793483734131,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.7417321801185608,0.4624694287776947,0.4485608339309692,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.6417734622955322,0.2955021858215332,1.384203314781189,291.0976867675781,291.1499938964844,288.83770751953125,287.1034545898437,291.09912109375,297.2464294433594,291.09783935546875,1.0,0.7672396302223206,1.0,1.0,0.3111168146133423,1.0,-3.548664331436157,2.594764471054077,0.95389986038208,1.7943679094314575,0.0,0.0,0.0,407.969970703125,410.0,2.159266471862793,-0.0,5021.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.6770687699317932,0.3482789993286133,0.324241578578949,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.764015793800354,0.5082959532737732,0.4177905321121216,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.7251247763633728,0.4287002682685852,0.3078430593013763,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.7421333193778992,0.4631629288196563,0.4492041766643524,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.6420451402664185,0.2958283424377441,1.3856191635131836,291.0992431640625,291.1499938964844,288.828125,287.1053771972656,291.1010437011719,297.2454833984375,291.099365234375,1.0,0.7677308320999146,1.0,1.0,0.3122127056121826,1.0,-3.5530099868774414,2.5940701961517334,0.9589398503303528,1.792663812637329,0.0,0.0,0.0,407.97955322265625,410.0,3.104290723800659,-0.0,5033.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.677374005317688,0.3486414849758148,0.3245577216148376,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.7644374370574951,0.5090188980102539,0.4183604717254638,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.7256020903587341,0.4295208156108856,0.3084062039852142,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1008605957031,0.7425349354743958,0.4638544917106628,0.4498456120491028,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.642318844795227,0.2961557507514953,1.3870396614074707,291.10089111328125,291.1499938964844,288.8189697265625,287.107177734375,291.10284423828125,297.2445983886719,291.1010131835937,1.0,0.7682210803031921,1.0,1.0,0.3132504224777221,1.0,-3.557354688644409,2.5935518741607666,0.9638028144836426,1.7911393642425537,0.0,0.0,0.0,407.9860534667969,410.0,3.738569498062134,-0.0,5046.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.6776917576789856,0.3490174412727356,0.3248856961727142,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.764875590801239,0.5097676515579224,0.4189507365226745,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7260978817939758,0.430372953414917,0.3089910447597503,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7429524660110474,0.4645712971687317,0.4505104422569275,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.6426052451133728,0.2964974343776703,1.3885221481323242,291.1027526855469,291.1499938964844,288.8099060058594,287.10894775390625,291.10504150390625,297.2436828613281,291.1029357910156,1.0,0.7687300443649292,1.0,1.0,0.3143296539783478,1.0,-3.56187105178833,2.5930185317993164,0.9688523411750792,1.7895632982254028,0.0,0.0,0.0,407.9908142089844,410.0,4.400667667388916,-0.0,5059.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.6779853105545044,0.3493639826774597,0.3251877427101135,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.7652796506881714,0.510456383228302,0.4194934666156769,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7265548706054688,0.4311589300632477,0.3095302581787109,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7433377504348755,0.46523118019104,0.4511221945285797,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.6428711414337158,0.2968142330646515,1.3898955583572388,291.1048278808594,291.1499938964844,288.802001953125,287.1104736328125,291.1074523925781,297.242919921875,291.1050109863281,1.0,0.7691994309425354,1.0,1.0,0.3153258860111236,1.0,-3.566039085388184,2.5925209522247314,0.9735180735588074,1.7881042957305908,0.0,0.0,0.0,407.9937438964844,410.0,5.139159679412842,-0.0,5071.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6785992980003357,0.3500869572162628,0.3258167207241058,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.766121506690979,0.5118861198425293,0.4206188321113586,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7275068163871765,0.4327970445156097,0.3106530904769897,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7441413402557373,0.4666027128696441,0.4523923695087433,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.6434317231178284,0.2974808812141418,1.3927818536758425,291.1101379394531,291.1499938964844,288.7870483398437,287.11328125,291.1135559082031,297.2414245605469,291.1103820800781,1.0,0.7701775431632996,1.0,1.0,0.3174013495445251,1.0,-3.5747389793396,2.591480731964112,0.9832581281661988,1.7850579023361206,0.0,0.0,0.0,407.99420166015625,410.0,6.925723075866699,-0.0,5096.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6785992980003357,0.3500869572162628,0.3258167207241058,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.766121506690979,0.5118861198425293,0.4206188321113586,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7275068163871765,0.4327970445156097,0.3106530904769897,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7441413402557373,0.4666027128696441,0.4523923695087433,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.6434317231178284,0.2974808812141418,1.3927818536758425,291.1101379394531,291.1499938964844,288.7870483398437,287.11328125,291.1135559082031,297.2414245605469,291.1103820800781,1.0,0.7701775431632996,1.0,1.0,0.3174013495445251,1.0,-3.5747389793396,2.591480731964112,0.9832581281661988,1.7850579023361206,0.0,0.0,0.0,407.99420166015625,410.0,6.925723075866699,-0.0,5096.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.6792168617248535,0.3508085906505584,0.3264458477497101,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7669638991355896,0.5133069753646851,0.4217381775379181,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7284592390060425,0.4344337284564972,0.3117758333683014,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7449465990066528,0.467968225479126,0.4536579251289367,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.6440014839172363,0.298155277967453,1.3957051038742063,291.11505126953125,291.1499938964844,288.7742919921875,287.1156005859375,291.1181945800781,297.2400817871094,291.1152648925781,1.0,0.7711585760116577,1.0,1.0,0.3190599679946899,1.0,-3.5834693908691406,2.59180212020874,0.9916672110557556,1.7833606004714966,0.0,0.0,0.0,407.9891357421875,410.0,6.760372161865234,-0.0,5121.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.6792168617248535,0.3508085906505584,0.3264458477497101,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7669638991355896,0.5133069753646851,0.4217381775379181,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7284592390060425,0.4344337284564972,0.3117758333683014,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7449465990066528,0.467968225479126,0.4536579251289367,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.6440014839172363,0.298155277967453,1.3957051038742063,291.11505126953125,291.1499938964844,288.7742919921875,287.1156005859375,291.1181945800781,297.2400817871094,291.1152648925781,1.0,0.7711585760116577,1.0,1.0,0.3190599679946899,1.0,-3.5834693908691406,2.59180212020874,0.9916672110557556,1.7833606004714966,0.0,0.0,0.0,407.9891357421875,410.0,6.760372161865234,-0.0,5121.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.6798276305198669,0.3515225946903229,0.3270682990550995,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7677974700927734,0.5147125124931335,0.4228454530239105,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.7294040322303772,0.436063289642334,0.3128936886787414,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.745745062828064,0.4693218767642975,0.4549125432968139,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.6445731520652771,0.298833280801773,1.3986469507217407,291.1207580566406,291.1499938964844,288.7640075683594,287.117431640625,291.1244506835937,297.23883056640625,291.1210021972656,1.0,0.7721399068832397,1.0,1.0,0.3207185864448547,1.0,-3.5921781063079834,2.59214186668396,1.000036358833313,1.7816623449325562,0.0,0.0,0.0,407.9882507324219,410.0,7.756567001342773,-0.0,5146.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.6798276305198669,0.3515225946903229,0.3270682990550995,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.7677974700927734,0.5147125124931335,0.4228454530239105,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.7294040322303772,0.436063289642334,0.3128936886787414,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.745745062828064,0.4693218767642975,0.4549125432968139,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.6445731520652771,0.298833280801773,1.3986469507217407,291.1207580566406,291.1499938964844,288.7640075683594,287.117431640625,291.1244506835937,297.23883056640625,291.1210021972656,1.0,0.7721399068832397,1.0,1.0,0.3207185864448547,1.0,-3.5921781063079834,2.59214186668396,1.000036358833313,1.7816623449325562,0.0,0.0,0.0,407.9882507324219,410.0,7.756567001342773,-0.0,5146.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.6801329255104065,0.3518801033496856,0.327378898859024,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.7682130932807922,0.5154128074645996,0.4233961999416351,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.7298757433891296,0.4368785917758941,0.3134521842002868,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.7461437582969666,0.4699972569942474,0.4555374979972839,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.6448613405227661,0.299175500869751,1.400128960609436,291.12420654296875,291.1499938964844,288.75982666015625,287.1181640625,291.1282958984375,297.23828125,291.1244812011719,1.0,0.7726311683654785,1.0,1.0,0.3215478956699371,1.0,-3.5965375900268555,2.592311143875122,1.0042264461517334,1.7807995080947876,0.0,0.0,0.0,407.9866943359375,410.0,8.625362396240234,-0.0,5159.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.6804402470588684,0.3522379100322723,0.327690064907074,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.7686300277709961,0.5161117315292358,0.4239460527896881,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.7303487658500671,0.4376941919326782,0.3140110671520233,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.7465439438819885,0.4706719219684601,0.4561619460582733,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.6451523900032043,0.2995196878910064,1.4016199111938477,291.127197265625,291.1499938964844,288.7563781738281,287.1187744140625,291.1306457519531,297.2377319335937,291.1273803710937,1.0,0.7731235027313232,1.0,1.0,0.3220983743667602,1.0,-3.600907325744629,2.5933632850646973,1.007543921470642,1.7808282375335691,0.0,0.0,0.0,407.9831848144531,410.0,8.198935508728027,-0.0,5172.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.6810499429702759,0.3529443144798279,0.3283067643642425,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7694577574729919,0.5174950361251831,0.4250363707542419,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.7312899827957153,0.4393167793750763,0.3151247501373291,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7473399043083191,0.4720096886157989,0.4574024081230163,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.6457359790802002,0.300208181142807,1.404611349105835,291.1327514648437,291.1499938964844,288.7516174316406,287.1195983886719,291.1365051269531,297.2366943359375,291.13299560546875,1.0,0.7741084098815918,1.0,1.0,0.3231993317604065,1.0,-3.6096231937408447,2.595556735992432,1.0140663385391235,1.7810338735580444,0.0,0.0,0.0,407.9815368652344,410.0,8.128096580505371,-0.0,5197.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.6810499429702759,0.3529443144798279,0.3283067643642425,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7694577574729919,0.5174950361251831,0.4250363707542419,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.7312899827957153,0.4393167793750763,0.3151247501373291,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.7473399043083191,0.4720096886157989,0.4574024081230163,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.6457359790802002,0.300208181142807,1.404611349105835,291.1327514648437,291.1499938964844,288.7516174316406,287.1195983886719,291.1365051269531,297.2366943359375,291.13299560546875,1.0,0.7741084098815918,1.0,1.0,0.3231993317604065,1.0,-3.6096231937408447,2.595556735992432,1.0140663385391235,1.7810338735580444,0.0,0.0,0.0,407.9815368652344,410.0,8.128096580505371,-0.0,5197.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.6816571354866028,0.3536492884159088,0.328918844461441,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.7702808380126953,0.5188692212104797,0.4261165857315063,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.7322283983230591,0.4409381449222564,0.3162350952625274,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.7481330633163452,0.4733412861824035,0.4586339890956878,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.6463235020637512,0.3009020686149597,1.4076179265975952,291.1400451660156,291.1499938964844,288.75,287.119873046875,291.1446228027344,297.2357177734375,291.1403503417969,1.0,0.775093138217926,1.0,1.0,0.3243002891540527,1.0,-3.6183228492736816,2.5977230072021484,1.0205999612808228,1.7812600135803225,0.0,0.0,0.0,407.9808349609375,410.0,9.795001029968262,-0.0,5223.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.6816571354866028,0.3536492884159088,0.328918844461441,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.7702808380126953,0.5188692212104797,0.4261165857315063,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.7322283983230591,0.4409381449222564,0.3162350952625274,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.7481330633163452,0.4733412861824035,0.4586339890956878,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.6463235020637512,0.3009020686149597,1.4076179265975952,291.1400451660156,291.1499938964844,288.75,287.119873046875,291.1446228027344,297.2357177734375,291.1403503417969,1.0,0.775093138217926,1.0,1.0,0.3243002891540527,1.0,-3.6183228492736816,2.5977230072021484,1.0205999612808228,1.7812600135803225,0.0,0.0,0.0,407.9808349609375,410.0,9.795001029968262,-0.0,5223.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.6822693347930908,0.3543536961078644,0.3295324146747589,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.7711057066917419,0.5202356576919556,0.4271921813488006,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.733170211315155,0.4425590336322784,0.3173465132713318,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.7489294409751892,0.4746679663658142,0.4598626494407654,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.6469200849533081,0.3016020357608795,1.4106563329696655,291.1458740234375,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.23486328125,291.14605712890625,1.0,0.7760812640190125,1.0,1.0,0.3247793614864349,1.0,-3.62705397605896,2.601940393447876,1.025113821029663,1.7835378646850586,0.0,0.0,0.0,407.9748229980469,410.0,8.175971984863281,-0.0,5249.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.6822693347930908,0.3543536961078644,0.3295324146747589,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.7711057066917419,0.5202356576919556,0.4271921813488006,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.733170211315155,0.4425590336322784,0.3173465132713318,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.7489294409751892,0.4746679663658142,0.4598626494407654,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.6469200849533081,0.3016020357608795,1.4106563329696655,291.1458740234375,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.23486328125,291.14605712890625,1.0,0.7760812640190125,1.0,1.0,0.3247793614864349,1.0,-3.62705397605896,2.601940393447876,1.025113821029663,1.7835378646850586,0.0,0.0,0.0,407.9748229980469,410.0,8.175971984863281,-0.0,5249.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.6828649640083313,0.3550388514995575,0.3301320970058441,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7719132900238037,0.5215756893157959,0.4282496869564056,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7340981364250183,0.4441615343093872,0.3184476792812347,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7497115135192871,0.4759726226329803,0.4610739350318908,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.6475098729133606,0.3022956848144531,1.4136804342269895,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.23394775390625,291.1507873535156,1.0,0.777065634727478,1.0,1.0,0.3252584040164947,1.0,-3.635692834854126,2.6061580181121826,1.0295346975326538,1.7858407497406006,0.0,0.0,0.0,407.9827270507813,410.0,7.0568132400512695,-0.0,5274.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.6828649640083313,0.3550388514995575,0.3301320970058441,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7719132900238037,0.5215756893157959,0.4282496869564056,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7340981364250183,0.4441615343093872,0.3184476792812347,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7497115135192871,0.4759726226329803,0.4610739350318908,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.6475098729133606,0.3022956848144531,1.4136804342269895,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1536560058594,297.23394775390625,291.1507873535156,1.0,0.777065634727478,1.0,1.0,0.3252584040164947,1.0,-3.635692834854126,2.6061580181121826,1.0295346975326538,1.7858407497406006,0.0,0.0,0.0,407.9827270507813,410.0,7.0568132400512695,-0.0,5274.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.6831566691398621,0.3553752303123474,0.3304262161254883,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.7723107933998108,0.5222367644309998,0.4287711977958679,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.734557032585144,0.4449567794799804,0.3189939856529236,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.7500972747802734,0.4766173958778381,0.4616724252700805,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.6478018164634705,0.3026400208473205,1.4151818752288818,291.1528625488281,291.1499938964844,288.75,287.119873046875,291.15582275390625,297.23345947265625,291.1530456542969,1.0,0.7775548100471497,1.0,1.0,0.325497955083847,1.0,-3.639968633651733,2.6082355976104736,1.031733155250549,1.7869738340377808,0.0,0.0,0.0,407.9903564453125,410.0,6.735489368438721,-0.0,5287.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.6834452152252197,0.3557064533233642,0.3307166993618011,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7727050185203552,0.5228908658027649,0.4292879700660705,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.735013484954834,0.4457469880580902,0.319537490606308,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7504804134368896,0.4772562682628631,0.462266206741333,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.64809250831604,0.3029819428920746,1.4166755676269531,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.1559753417969,297.2329406738281,291.154296875,1.0,0.7780418395996094,1.0,1.0,0.325454831123352,1.0,-3.644214868545532,2.611190795898437,1.0330240726470947,1.7889978885650637,0.0,0.0,0.0,407.99908447265625,410.0,4.997121810913086,-0.0,5300.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
