time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891220,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.6837809681892395,0.3560900390148163,0.3310555815696716,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.77316814661026,0.523659348487854,0.4298974871635437,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.7355527281761169,0.4466817080974579,0.3201824128627777,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.750931441783905,0.4780083894729614,0.4629678726196289,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.6484348177909851,0.303384393453598,1.418442964553833,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.1558532714844,297.23223876953125,291.1547546386719,1.0,0.7786205410957336,1.0,1.0,0.3254031240940094,1.0,-3.6492321491241455,2.6147549152374268,1.0344772338867188,1.7914882898330688,0.0,0.0,0.0,408.0168762207031,410.0,3.0262668132781982,-0.0,5315.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.6839976906776428,0.3563381731510162,0.3312747776508331,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7734702825546265,0.5241625905036926,0.4302966296672821,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7359065413475037,0.4472973942756653,0.3206072151660919,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7512262463569641,0.4785017073154449,0.4634281694889068,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.6486583352088928,0.3036480545997619,1.4196017980575562,291.1549072265625,291.1499938964844,288.75,287.119873046875,291.15576171875,297.23175048828125,291.1549377441406,1.0,0.7790018916130066,1.0,1.0,0.3253686428070068,1.0,-3.652520179748535,2.6170904636383057,1.035429835319519,1.793138861656189,0.0,0.0,0.0,408.0330810546875,410.0,2.1143877506256104,-0.0,5325.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6845161318778992,0.3569342195987701,0.3318004906177521,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.774203360080719,0.5253902077674866,0.4312699139118194,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7367722392082214,0.4488123655319214,0.3216521143913269,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7519435882568359,0.4797079265117645,0.4645532369613647,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6492010354995728,0.3042911291122436,1.422428846359253,291.1550598144531,291.1499938964844,288.75,287.119873046875,291.15545654296875,297.2303466796875,291.15509033203125,1.0,0.779937207698822,1.0,1.0,0.3252824246883392,1.0,-3.660542964935303,2.622798204421997,1.0377448797225952,1.7971699237823486,0.0,0.0,0.0,408.0824890136719,410.0,0.7413858771324158,-0.0,5349.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6845161318778992,0.3569342195987701,0.3318004906177521,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.774203360080719,0.5253902077674866,0.4312699139118194,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7367722392082214,0.4488123655319214,0.3216521143913269,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7519435882568359,0.4797079265117645,0.4645532369613647,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.6492010354995728,0.3042911291122436,1.422428846359253,291.1550598144531,291.1499938964844,288.75,287.119873046875,291.15545654296875,297.2303466796875,291.15509033203125,1.0,0.779937207698822,1.0,1.0,0.3252824246883392,1.0,-3.660542964935303,2.622798204421997,1.0377448797225952,1.7971699237823486,0.0,0.0,0.0,408.0824890136719,410.0,0.7413858771324158,-0.0,5349.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.685006856918335,0.3574988842010498,0.3322984576225281,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7749093174934387,0.5265771150588989,0.4322111308574676,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7376155853271484,0.4502952694892883,0.3226751089096069,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7526369094848633,0.4808779954910278,0.4656448662281036,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.6497238874435425,0.3049125373363495,1.4251621961593628,291.154296875,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.22882080078125,291.1542663574219,1.0,0.780846118927002,1.0,1.0,0.3250638842582702,1.0,-3.6683077812194815,2.62877893447876,1.039528727531433,1.8014758825302124,0.0,0.0,0.0,408.1364440917969,410.0,-0.6635716557502747,-0.0,5373.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.685006856918335,0.3574988842010498,0.3322984576225281,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7749093174934387,0.5265771150588989,0.4322111308574676,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7376155853271484,0.4502952694892883,0.3226751089096069,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7526369094848633,0.4808779954910278,0.4656448662281036,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.6497238874435425,0.3049125373363495,1.4251621961593628,291.154296875,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.22882080078125,291.1542663574219,1.0,0.780846118927002,1.0,1.0,0.3250638842582702,1.0,-3.6683077812194815,2.62877893447876,1.039528727531433,1.8014758825302124,0.0,0.0,0.0,408.1364440917969,410.0,-0.6635716557502747,-0.0,5373.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6854716539382935,0.3580326437950134,0.3327689468860626,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7755898237228394,0.5277232527732849,0.4331201016902923,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7384378910064697,0.4517459571361542,0.3236759603023529,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7533078193664551,0.4820119142532348,0.4667028188705444,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6502280831336975,0.3055124282836914,1.4278008937835691,291.1530456542969,291.1499938964844,288.75,287.119873046875,291.152587890625,297.2271728515625,291.15301513671875,1.0,0.781727135181427,1.0,1.0,0.3248453736305237,1.0,-3.6758127212524414,2.634603261947632,1.04120934009552,1.805671215057373,0.0,0.0,0.0,408.1927185058594,410.0,-1.429881572723389,-0.0,5396.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6854716539382935,0.3580326437950134,0.3327689468860626,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7755898237228394,0.5277232527732849,0.4331201016902923,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7384378910064697,0.4517459571361542,0.3236759603023529,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7533078193664551,0.4820119142532348,0.4667028188705444,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.6502280831336975,0.3055124282836914,1.4278008937835691,291.1530456542969,291.1499938964844,288.75,287.119873046875,291.152587890625,297.2271728515625,291.15301513671875,1.0,0.781727135181427,1.0,1.0,0.3248453736305237,1.0,-3.6758127212524414,2.634603261947632,1.04120934009552,1.805671215057373,0.0,0.0,0.0,408.1927185058594,410.0,-1.429881572723389,-0.0,5396.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.6856958866119385,0.3582893908023834,0.3329948782920837,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.7759218215942383,0.5282824039459229,0.4335632920265198,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.7388424277305603,0.4524605274200439,0.3241687417030334,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.7536360025405884,0.482566624879837,0.4672200679779053,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.6504743099212646,0.3058052659034729,1.4290878772735596,291.15234375,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.226318359375,291.15234375,1.0,0.7821574807167053,1.0,1.0,0.324736088514328,1.0,-3.679475784301758,2.637456178665161,1.0420194864273071,1.8077287673950195,0.0,0.0,0.0,408.2203063964844,410.0,-1.6520912647247314,-0.0,5407.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.6859156489372253,0.358540415763855,0.3332154750823974,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.7762491703033447,0.5288333296775818,0.4339996874332428,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.7392433285713196,0.4531688690185547,0.3246570229530334,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.7539601922035217,0.4831141233444214,0.4677303433418274,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.6507174372673035,0.3060941696166992,1.43035626411438,291.1518249511719,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2254638671875,291.1518249511719,1.0,0.782581627368927,1.0,1.0,0.32467982172966,1.0,-3.683086633682251,2.640103816986084,1.0429826974868774,1.8095972537994385,0.0,0.0,0.0,408.2470703125,410.0,-1.529638409614563,-0.0,5418.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.6863457560539246,0.359028548002243,0.3336428999900818,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7768933176994324,0.5299132466316223,0.4348539412021637,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7400374412536621,0.4545697271823883,0.3256216645240783,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7545997500419617,0.4841901659965515,0.4687318503856659,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.651197612285614,0.3066626787185669,1.4328464269638062,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2237243652344,291.1510314941406,1.0,0.7834124565124512,1.0,1.0,0.3245672881603241,1.0,-3.6901721954345694,2.645280838012696,1.0448914766311646,1.81327486038208,0.0,0.0,0.0,408.294677734375,410.0,-1.2297062873840332,-0.0,5440.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.6863457560539246,0.359028548002243,0.3336428999900818,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7768933176994324,0.5299132466316223,0.4348539412021637,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7400374412536621,0.4545697271823883,0.3256216645240783,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7545997500419617,0.4841901659965515,0.4687318503856659,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.651197612285614,0.3066626787185669,1.4328464269638062,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2237243652344,291.1510314941406,1.0,0.7834124565124512,1.0,1.0,0.3245672881603241,1.0,-3.6901721954345694,2.645280838012696,1.0448914766311646,1.81327486038208,0.0,0.0,0.0,408.294677734375,410.0,-1.2297062873840332,-0.0,5440.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6867659091949463,0.3594994843006134,0.3340547680854797,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7775259613990784,0.5309658646583557,0.4356861412525177,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.74082350730896,0.4559508562088012,0.326572448015213,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7552297711372375,0.4852428734302521,0.4697110950946808,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6516724228858948,0.3072210550308227,1.4352885484695437,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2220458984375,291.1502990722656,1.0,0.7842238545417786,1.0,1.0,0.3244547545909881,1.0,-3.6971068382263184,2.650348424911499,1.0467584133148191,1.8169372081756592,0.0,0.0,0.0,408.3355407714844,410.0,-1.0847375392913818,-0.0,5461.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6867659091949463,0.3594994843006134,0.3340547680854797,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7775259613990784,0.5309658646583557,0.4356861412525177,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.74082350730896,0.4559508562088012,0.326572448015213,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7552297711372375,0.4852428734302521,0.4697110950946808,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6516724228858948,0.3072210550308227,1.4352885484695437,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2220458984375,291.1502990722656,1.0,0.7842238545417786,1.0,1.0,0.3244547545909881,1.0,-3.6971068382263184,2.650348424911499,1.0467584133148191,1.8169372081756592,0.0,0.0,0.0,408.3355407714844,410.0,-1.0847375392913818,-0.0,5461.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6871761679649353,0.3599546551704407,0.334451824426651,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7781468033790588,0.5319926142692566,0.4364970922470093,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7416013479232788,0.457313597202301,0.3275099396705627,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7558502554893494,0.4862736761569977,0.4706690609455108,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6521425843238831,0.3077711760997772,1.4376903772354126,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.22039794921875,291.1500549316406,1.0,0.7850178480148315,1.0,1.0,0.3244389593601227,1.0,-3.7039036750793457,2.654993772506714,1.0489097833633425,1.8202661275863647,0.0,0.0,0.0,408.3713684082031,410.0,-0.4876536428928375,-0.0,5482.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6871761679649353,0.3599546551704407,0.334451824426651,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7781468033790588,0.5319926142692566,0.4364970922470093,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7416013479232788,0.457313597202301,0.3275099396705627,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7558502554893494,0.4862736761569977,0.4706690609455108,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6521425843238831,0.3077711760997772,1.4376903772354126,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.22039794921875,291.1500549316406,1.0,0.7850178480148315,1.0,1.0,0.3244389593601227,1.0,-3.7039036750793457,2.654993772506714,1.0489097833633425,1.8202661275863647,0.0,0.0,0.0,408.3713684082031,410.0,-0.4876536428928375,-0.0,5482.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6875776052474976,0.3603955507278442,0.334835946559906,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7787564396858215,0.53299480676651,0.4372882544994354,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7423717975616455,0.4586592614650726,0.3284353911876678,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7564617395401001,0.4872839152812958,0.4716074764728546,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6526094675064087,0.3083152770996094,1.440063238143921,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.21881103515625,291.1500549316406,1.0,0.7857967019081116,1.0,1.0,0.3244231939315796,1.0,-3.710584163665772,2.659548282623291,1.0510358810424805,1.8235450983047483,0.0,0.0,0.0,408.4014892578125,410.0,-0.1535239666700363,-0.0,5503.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6875776052474976,0.3603955507278442,0.334835946559906,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7787564396858215,0.53299480676651,0.4372882544994354,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7423717975616455,0.4586592614650726,0.3284353911876678,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7564617395401001,0.4872839152812958,0.4716074764728546,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6526094675064087,0.3083152770996094,1.440063238143921,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.21881103515625,291.1500549316406,1.0,0.7857967019081116,1.0,1.0,0.3244231939315796,1.0,-3.710584163665772,2.659548282623291,1.0510358810424805,1.8235450983047483,0.0,0.0,0.0,408.4014892578125,410.0,-0.1535239666700363,-0.0,5503.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6877741813659668,0.3606103360652923,0.3350231349468231,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7790563106536865,0.533486545085907,0.4376765489578247,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7427535057067871,0.4593254029750824,0.328893631696701,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7567633986473083,0.4877811670303345,0.4720694720745086,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6528411507606506,0.3085851073265075,1.4412400722503662,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2180480957031,291.15008544921875,1.0,0.7861810922622681,1.0,1.0,0.3244152963161468,1.0,-3.713882446289064,2.661799192428589,1.0520832538604736,1.8251551389694207,0.0,0.0,0.0,408.4154052734375,410.0,-0.0664510726928711,-0.0,5513.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.6879675984382629,0.3608212172985077,0.3352070152759552,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7793524265289307,0.5339720249176025,0.4380599558353424,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7431324124336243,0.459986925125122,0.3293488025665283,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7570618987083435,0.4882731437683105,0.4725266695022583,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.653071403503418,0.3088534474372864,1.4424108266830444,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2172546386719,291.150146484375,1.0,0.7865622639656067,1.0,1.0,0.3244156539440155,1.0,-3.717153310775757,2.6640074253082275,1.0531457662582395,1.8267110586166384,0.0,0.0,0.0,408.428955078125,410.0,0.0305934138596057,-0.0,5523.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6882253289222717,0.361101895570755,0.3354517519474029,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7797486782073975,0.5346214175224304,0.4385733604431152,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7436431050300598,0.4608794152736664,0.3299629390239715,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7574626207351685,0.4889338910579681,0.4731407761573791,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6533820629119873,0.3092162907123565,1.4439938068389893,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2162475585937,291.1502380371094,1.0,0.7870756983757019,1.0,1.0,0.3244161307811737,1.0,-3.721557140350342,2.6669836044311523,1.054573655128479,1.828774690628052,0.0,0.0,0.0,408.447021484375,410.0,0.1249931752681732,-0.0,5537.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.688344419002533,0.3612315058708191,0.3355648219585418,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7799322605133057,0.5349218845367432,0.4388112723827362,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7438815236091614,0.4612964987754822,0.3302500247955322,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7576490044593811,0.4892415106296539,0.4734267592430115,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6535273194313049,0.3093864023685455,1.4447358846664429,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2157592773437,291.1502990722656,1.0,0.7873153686523438,1.0,1.0,0.3244163691997528,1.0,-3.723612546920776,2.668375015258789,1.0552377700805664,1.8297243118286133,0.0,0.0,0.0,408.4554443359375,410.0,0.150818720459938,-0.0,5543.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6887064576148987,0.3616251647472381,0.3359084129333496,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7804915904998779,0.5358371138572693,0.4395362734794616,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7446177005767822,0.4625862836837768,0.3311380743980407,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7582216858863831,0.4901874959468841,0.4743065536022186,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6539771556854248,0.309915155172348,1.4470434188842771,291.150390625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2142944335937,291.1504211425781,1.0,0.7880555987358093,1.0,1.0,0.3244170844554901,1.0,-3.729956150054932,2.672678709030152,1.0572775602340698,1.8325999975204468,0.0,0.0,0.0,408.4816589355469,410.0,0.1783217191696167,-0.0,5563.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6887064576148987,0.3616251647472381,0.3359084129333496,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7804915904998779,0.5358371138572693,0.4395362734794616,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7446177005767822,0.4625862836837768,0.3311380743980407,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7582216858863831,0.4901874959468841,0.4743065536022186,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6539771556854248,0.309915155172348,1.4470434188842771,291.150390625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2142944335937,291.1504211425781,1.0,0.7880555987358093,1.0,1.0,0.3244170844554901,1.0,-3.729956150054932,2.672678709030152,1.0572775602340698,1.8325999975204468,0.0,0.0,0.0,408.4816589355469,410.0,0.1783217191696167,-0.0,5563.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6890531778335571,0.3620012402534485,0.3362369835376739,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7810302972793579,0.5367193818092346,0.4402349293231964,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7453402876853943,0.4638550877571106,0.3320121467113495,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7587792277336121,0.4911101460456848,0.4751651883125305,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6544207334518433,0.310438871383667,1.4493321180343628,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2128601074219,291.1504821777344,1.0,0.7887827157974243,1.0,1.0,0.3244025707244873,1.0,-3.7361793518066406,2.67696475982666,1.0592145919799805,1.8353986740112305,0.0,0.0,0.0,408.5083312988281,410.0,0.0858700200915336,-0.0,5583.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6890531778335571,0.3620012402534485,0.3362369835376739,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7810302972793579,0.5367193818092346,0.4402349293231964,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7453402876853943,0.4638550877571106,0.3320121467113495,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7587792277336121,0.4911101460456848,0.4751651883125305,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6544207334518433,0.310438871383667,1.4493321180343628,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2128601074219,291.1504821777344,1.0,0.7887827157974243,1.0,1.0,0.3244025707244873,1.0,-3.7361793518066406,2.67696475982666,1.0592145919799805,1.8353986740112305,0.0,0.0,0.0,408.5083312988281,410.0,0.0858700200915336,-0.0,5583.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6893842220306396,0.3623588383197784,0.3365496098995209,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7815494537353516,0.5375698804855347,0.4409084618091583,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7460489273071289,0.4651014506816864,0.3328711688518524,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7593216300010681,0.4920085370540619,0.4760016500949859,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6548575162887573,0.3109566569328308,1.451596975326538,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2114562988281,291.15045166015625,1.0,0.7894960045814514,1.0,1.0,0.3243880867958069,1.0,-3.742274284362793,2.68117356300354,1.0611006021499634,1.8380964994430544,0.0,0.0,0.0,408.53619384765625,410.0,0.0155175253748893,-0.0,5602.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6893842220306396,0.3623588383197784,0.3365496098995209,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7815494537353516,0.5375698804855347,0.4409084618091583,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7460489273071289,0.4651014506816864,0.3328711688518524,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7593216300010681,0.4920085370540619,0.4760016500949859,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.6548575162887573,0.3109566569328308,1.451596975326538,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2114562988281,291.15045166015625,1.0,0.7894960045814514,1.0,1.0,0.3243880867958069,1.0,-3.742274284362793,2.68117356300354,1.0611006021499634,1.8380964994430544,0.0,0.0,0.0,408.53619384765625,410.0,0.0155175253748893,-0.0,5602.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.6895440816879272,0.3625306487083435,0.3366998136043548,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7818021178245544,0.5379833579063416,0.4412359297275543,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7463980317115784,0.4657159745693207,0.3332948088645935,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7595871686935425,0.4924482107162475,0.47641122341156,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.6550735235214233,0.3112133145332336,1.4527199268341064,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.21075439453125,291.15045166015625,1.0,0.7898473143577576,1.0,1.0,0.3243808150291443,1.0,-3.745272159576416,2.683245897293091,1.0620263814926147,1.83941662311554,0.0,0.0,0.0,408.5504760742188,410.0,-0.00797632150352,-0.0,5611.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6897006630897522,0.3626981675624847,0.336846262216568,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7820507884025574,0.5383898615837097,0.4415578246116638,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7467442154884338,0.4663250744342804,0.3337147831916809,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7598492503166199,0.492881178855896,0.4768150150775909,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.6552883386611938,0.3114687800407409,1.4538376331329346,291.150390625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2100830078125,291.1504211425781,1.0,0.7901953458786011,1.0,1.0,0.324371874332428,1.0,-3.748239994049072,2.685302972793579,1.0629370212554932,1.8407299518585205,0.0,0.0,0.0,408.5649108886719,410.0,-0.0342959091067314,-0.0,5621.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6900025606155396,0.3630183637142181,0.3371261060237884,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7825348377227783,0.5391785502433777,0.4421824812889099,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7474260330200195,0.4675241410732269,0.3345417380332947,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7603603601455688,0.493722915649414,0.4776003956794739,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6557142734527588,0.3119759559631347,1.4560563564300537,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.208740234375,291.1503601074219,1.0,0.7908798456192017,1.0,1.0,0.324353963136673,1.0,-3.754070997238159,2.689345121383667,1.0647257566452026,1.8433252573013303,0.0,0.0,0.0,408.5943908691406,410.0,-0.0692962631583213,-0.0,5639.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6900025606155396,0.3630183637142181,0.3371261060237884,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7825348377227783,0.5391785502433777,0.4421824812889099,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7474260330200195,0.4675241410732269,0.3345417380332947,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7603603601455688,0.493722915649414,0.4776003956794739,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6557142734527588,0.3119759559631347,1.4560563564300537,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.208740234375,291.1503601074219,1.0,0.7908798456192017,1.0,1.0,0.324353963136673,1.0,-3.754070997238159,2.689345121383667,1.0647257566452026,1.8433252573013303,0.0,0.0,0.0,408.5943908691406,410.0,-0.0692962631583213,-0.0,5639.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6902915835380554,0.3633208572864532,0.3373903334140777,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7830033898353577,0.5399385690689087,0.4427843689918518,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7480955719947815,0.4686999320983886,0.335352748632431,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.760856568813324,0.4945371747016907,0.4783597290515899,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.656136155128479,0.3124783933162689,1.458255171775818,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2073974609375,291.1502990722656,1.0,0.7915505170822144,1.0,1.0,0.3243360519409179,1.0,-3.75977635383606,2.6932976245880127,1.066478610038757,1.8458935022354128,0.0,0.0,0.0,408.624267578125,410.0,-0.0815112590789794,-0.0,5657.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6902915835380554,0.3633208572864532,0.3373903334140777,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7830033898353577,0.5399385690689087,0.4427843689918518,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7480955719947815,0.4686999320983886,0.335352748632431,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.760856568813324,0.4945371747016907,0.4783597290515899,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.656136155128479,0.3124783933162689,1.458255171775818,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2073974609375,291.1502990722656,1.0,0.7915505170822144,1.0,1.0,0.3243360519409179,1.0,-3.75977635383606,2.6932976245880127,1.066478610038757,1.8458935022354128,0.0,0.0,0.0,408.624267578125,410.0,-0.0815112590789794,-0.0,5657.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6905671954154968,0.3636051714420318,0.3376384973526001,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7834561467170715,0.5406691431999207,0.4433630108833313,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7487519979476929,0.4698511064052582,0.3361469805240631,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7613382339477539,0.4953247606754303,0.4790939092636108,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6565535664558411,0.31297567486763,1.460432052612305,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.20611572265625,291.1502685546875,1.0,0.7922068238258362,1.0,1.0,0.3243241012096405,1.0,-3.765352725982666,2.697138786315918,1.068213939666748,1.84840989112854,0.0,0.0,0.0,408.6544799804688,410.0,-0.0513139739632606,-0.0,5675.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6905671954154968,0.3636051714420318,0.3376384973526001,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7834561467170715,0.5406691431999207,0.4433630108833313,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7487519979476929,0.4698511064052582,0.3361469805240631,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7613382339477539,0.4953247606754303,0.4790939092636108,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6565535664558411,0.31297567486763,1.460432052612305,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.20611572265625,291.1502685546875,1.0,0.7922068238258362,1.0,1.0,0.3243241012096405,1.0,-3.765352725982666,2.697138786315918,1.068213939666748,1.84840989112854,0.0,0.0,0.0,408.6544799804688,410.0,-0.0513139739632606,-0.0,5675.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
