time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893380,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6908289790153503,0.3638700842857361,0.3378694653511047,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7838924527168274,0.5413683652877808,0.443916767835617,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7493945360183716,0.4709753096103668,0.3369227349758148,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7618051767349243,0.4960847496986389,0.4798021912574768,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6569664478302002,0.3134675323963165,1.4625849723815918,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.204833984375,291.1502685546875,1.0,0.7928476929664612,1.0,1.0,0.3243121802806854,1.0,-3.7707910537719727,2.700878620147705,1.0699125528335571,1.8509083986282349,0.0,0.0,0.0,408.68505859375,410.0,-0.0281262900680303,-0.0,5692.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6908289790153503,0.3638700842857361,0.3378694653511047,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7838924527168274,0.5413683652877808,0.443916767835617,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7493945360183716,0.4709753096103668,0.3369227349758148,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7618051767349243,0.4960847496986389,0.4798021912574768,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6569664478302002,0.3134675323963165,1.4625849723815918,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.204833984375,291.1502685546875,1.0,0.7928476929664612,1.0,1.0,0.3243121802806854,1.0,-3.7707910537719727,2.700878620147705,1.0699125528335571,1.8509083986282349,0.0,0.0,0.0,408.68505859375,410.0,-0.0281262900680303,-0.0,5692.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6909559369087219,0.3639950454235077,0.3379780948162079,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7841057181358337,0.5417057275772095,0.444183737039566,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7497115731239319,0.4715265929698944,0.3373030424118042,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.76203453540802,0.4964540898799896,0.4801461398601532,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6571725606918335,0.3137115240097046,1.46365225315094,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.2042236328125,291.1502685546875,1.0,0.7931619882583618,1.0,1.0,0.3243061900138855,1.0,-3.773455858230591,2.702699899673462,1.070755958557129,1.8522028923034668,0.0,0.0,0.0,408.7003479003906,410.0,-0.0028962618671357,-0.0,5700.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6910794377326965,0.364115297794342,0.3380827307701111,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7843149304389954,0.5420355796813965,0.4444449245929718,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7500250339508057,0.4720711410045624,0.3376788794994354,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7622603178024292,0.4968169629573822,0.4804842174053192,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.6573774814605713,0.3139542043209076,1.464714288711548,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.20361328125,291.1502990722656,1.0,0.7934727072715759,1.0,1.0,0.3243014514446258,1.0,-3.77608871459961,2.704495906829834,1.071592926979065,1.853479623794556,0.0,0.0,0.0,408.7156372070313,410.0,0.0220462959259748,-0.0,5709.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6912599205970764,0.3642891645431518,0.3382339179515838,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7846245169639587,0.542522668838501,0.4448306858539581,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7504939436912537,0.4728858768939972,0.3382412493228912,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.762596070766449,0.4973562061786651,0.4809866547584533,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6576860547065735,0.31432044506073,1.4663175344467163,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.2026672363281,291.1503295898437,1.0,0.7939379811286926,1.0,1.0,0.3242942094802856,1.0,-3.780027866363525,2.707184314727783,1.0728436708450315,1.855381965637207,0.0,0.0,0.0,408.7391662597656,410.0,0.0423504225909709,-0.0,5721.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6913153529167175,0.3643419742584228,0.3382798731327057,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7847204804420471,0.5426732301712036,0.4449499249458313,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.750640332698822,0.4731401205062866,0.3384167850017547,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7627004981040955,0.4975236654281616,0.4811426997184753,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6577829122543335,0.3144355118274688,1.4668214321136477,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.202392578125,291.1503295898437,1.0,0.794083297252655,1.0,1.0,0.3242919147014618,1.0,-3.781257390975952,2.7080233097076416,1.0732340812683103,1.855977177619934,0.0,0.0,0.0,408.7466430664063,410.0,0.0464036911725997,-0.0,5725.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6915370225906372,0.3645501136779785,0.3384607136249542,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.785109281539917,0.5432812571525574,0.4454316198825836,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7512403726577759,0.4741814434528351,0.3391359150409698,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7631260752677917,0.4982047975063324,0.4817775189876556,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6581830978393555,0.3149115443229675,1.4689061641693115,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.201171875,291.150390625,1.0,0.7946792840957642,1.0,1.0,0.3242824077606201,1.0,-3.7862954139709473,2.711461544036865,1.074833869934082,1.8584213256835933,0.0,0.0,0.0,408.7780456542969,410.0,0.0536971576511859,-0.0,5741.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6915370225906372,0.3645501136779785,0.3384607136249542,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.785109281539917,0.5432812571525574,0.4454316198825836,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7512403726577759,0.4741814434528351,0.3391359150409698,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7631260752677917,0.4982047975063324,0.4817775189876556,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6581830978393555,0.3149115443229675,1.4689061641693115,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.201171875,291.150390625,1.0,0.7946792840957642,1.0,1.0,0.3242824077606201,1.0,-3.7862954139709473,2.711461544036865,1.074833869934082,1.8584213256835933,0.0,0.0,0.0,408.7780456542969,410.0,0.0536971576511859,-0.0,5741.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6917425394058228,0.3647373020648956,0.3386233150959015,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7854793071746826,0.5438562035560608,0.4458872973918915,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7518226504325867,0.4751911163330078,0.3398335576057434,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7635350227355957,0.4988573491573334,0.4823859930038452,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6585770845413208,0.315381646156311,1.470966100692749,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1999816894531,291.150390625,1.0,0.7952588796615601,1.0,1.0,0.3242685198783874,1.0,-3.791187286376953,2.714815616607666,1.076371669769287,1.86081337928772,0.0,0.0,0.0,408.8099670410156,410.0,0.0268495418131351,-0.0,5757.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6917425394058228,0.3647373020648956,0.3386233150959015,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7854793071746826,0.5438562035560608,0.4458872973918915,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7518226504325867,0.4751911163330078,0.3398335576057434,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7635350227355957,0.4988573491573334,0.4823859930038452,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6585770845413208,0.315381646156311,1.470966100692749,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1999816894531,291.150390625,1.0,0.7952588796615601,1.0,1.0,0.3242685198783874,1.0,-3.791187286376953,2.714815616607666,1.076371669769287,1.86081337928772,0.0,0.0,0.0,408.8099670410156,410.0,0.0268495418131351,-0.0,5757.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.691931426525116,0.3649033904075622,0.3387674689292907,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7858300805091858,0.5443979501724243,0.4463169872760772,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7523863911628723,0.4761683046817779,0.3405091166496277,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7639269828796387,0.4994812309741974,0.4829680025577545,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6589645743370056,0.3158456981182098,1.4730008840560913,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1988220214844,291.150390625,1.0,0.7958219647407532,1.0,1.0,0.3242546617984772,1.0,-3.795931339263916,2.718071699142456,1.0778597593307495,1.863131523132324,0.0,0.0,0.0,408.8426208496094,410.0,0.00201729638502,-0.0,5772.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.691931426525116,0.3649033904075622,0.3387674689292907,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7858300805091858,0.5443979501724243,0.4463169872760772,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7523863911628723,0.4761683046817779,0.3405091166496277,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7639269828796387,0.4994812309741974,0.4829680025577545,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6589645743370056,0.3158456981182098,1.4730008840560913,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.1988220214844,291.150390625,1.0,0.7958219647407532,1.0,1.0,0.3242546617984772,1.0,-3.795931339263916,2.718071699142456,1.0778597593307495,1.863131523132324,0.0,0.0,0.0,408.8426208496094,410.0,0.00201729638502,-0.0,5772.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6920192241668701,0.3649781346321106,0.3388322591781616,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7859978079795837,0.5446557998657227,0.4465215802192688,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7526608109474182,0.4766438603401184,0.3408380150794983,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7641161680221558,0.499781847000122,0.4832485616207123,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6591556668281555,0.3160753548145294,1.474008321762085,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1982116699219,291.150390625,1.0,0.7960968613624573,1.0,1.0,0.3242477476596832,1.0,-3.7982451915740967,2.719660997390747,1.0785841941833496,1.8642590045928955,0.0,0.0,0.0,408.8591003417969,410.0,-0.0093213031068444,-0.0,5780.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6921035647392273,0.3650484383106231,0.3388932347297668,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7861615419387817,0.5449067950248718,0.4467207789421081,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7529311776161194,0.4771124124526977,0.3411622047424316,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7643017768859863,0.5000764727592468,0.4835236072540283,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6593453884124756,0.3163037598133087,1.4750105142593384,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1976318359375,291.1503601074219,1.0,0.7963683605194092,1.0,1.0,0.3242403566837311,1.0,-3.800527811050415,2.72123122215271,1.079296588897705,1.865370750427246,0.0,0.0,0.0,408.8757629394531,410.0,-0.0228154808282852,-0.0,5787.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6922604441642761,0.3651744723320007,0.3390023410320282,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7864754796028137,0.5453858375549316,0.4471011757850647,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7534584403038025,0.4780260920524597,0.3417945206165313,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7646609544754028,0.5006458759307861,0.4840553402900696,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6597201228141785,0.3167564272880554,1.4769976139068604,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1965026855469,291.1503295898437,1.0,0.7968996167182922,1.0,1.0,0.3242256045341491,1.0,-3.80499005317688,2.724304437637329,1.0806856155395508,1.8675343990325928,0.0,0.0,0.0,408.90924072265625,410.0,-0.0492018871009349,-0.0,5802.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6922604441642761,0.3651744723320007,0.3390023410320282,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7864754796028137,0.5453858375549316,0.4471011757850647,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7534584403038025,0.4780260920524597,0.3417945206165313,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7646609544754028,0.5006458759307861,0.4840553402900696,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6597201228141785,0.3167564272880554,1.4769976139068604,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1965026855469,291.1503295898437,1.0,0.7968996167182922,1.0,1.0,0.3242256045341491,1.0,-3.80499005317688,2.724304437637329,1.0806856155395508,1.8675343990325928,0.0,0.0,0.0,408.90924072265625,410.0,-0.0492018871009349,-0.0,5802.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6924002170562744,0.3652790784835815,0.3390927314758301,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7867698073387146,0.5458314418792725,0.4474553167819977,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7539655566215515,0.4789048731327057,0.3424031436443329,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7650025486946106,0.501186192035675,0.4845602214336395,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6600880026817322,0.317203015089035,1.478959560394287,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1953430175781,291.1502685546875,1.0,0.7974138259887695,1.0,1.0,0.3242108821868896,1.0,-3.809301614761353,2.727278470993042,1.0820231437683103,1.8696128129959104,0.0,0.0,0.0,408.9431457519531,410.0,-0.0732416287064552,-0.0,5816.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6924002170562744,0.3652790784835815,0.3390927314758301,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7867698073387146,0.5458314418792725,0.4474553167819977,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7539655566215515,0.4789048731327057,0.3424031436443329,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7650025486946106,0.501186192035675,0.4845602214336395,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.6600880026817322,0.317203015089035,1.478959560394287,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1953430175781,291.1502685546875,1.0,0.7974138259887695,1.0,1.0,0.3242108821868896,1.0,-3.809301614761353,2.727278470993042,1.0820231437683103,1.8696128129959104,0.0,0.0,0.0,408.9431457519531,410.0,-0.0732416287064552,-0.0,5816.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6925235390663147,0.3653630316257477,0.3391650319099426,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7870451807975769,0.5462448000907898,0.4477840662002563,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7544530630111694,0.4797494113445282,0.34298837184906,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7653272747993469,0.5016984343528748,0.4850391149520874,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6604493260383606,0.3176438510417938,1.4808971881866455,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1942443847656,291.15020751953125,1.0,0.7979113459587097,1.0,1.0,0.3242002427577972,1.0,-3.813466787338257,2.7301416397094727,1.0833251476287842,1.8715966939926147,0.0,0.0,0.0,408.9773254394531,410.0,-0.0738484635949134,-0.0,5829.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6925235390663147,0.3653630316257477,0.3391650319099426,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7870451807975769,0.5462448000907898,0.4477840662002563,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7544530630111694,0.4797494113445282,0.34298837184906,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7653272747993469,0.5016984343528748,0.4850391149520874,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6604493260383606,0.3176438510417938,1.4808971881866455,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1942443847656,291.15020751953125,1.0,0.7979113459587097,1.0,1.0,0.3242002427577972,1.0,-3.813466787338257,2.7301416397094727,1.0833251476287842,1.8715966939926147,0.0,0.0,0.0,408.9773254394531,410.0,-0.0738484635949134,-0.0,5829.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.692630410194397,0.3654261231422424,0.3392190039157867,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7873017191886902,0.5466256141662598,0.448087215423584,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7549192905426025,0.4805549383163452,0.3435479402542114,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7656349539756775,0.5021821856498718,0.4854916632175445,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6608045101165771,0.3180795013904571,1.4828124046325684,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.193115234375,291.150146484375,1.0,0.7983919382095337,1.0,1.0,0.3241896033287048,1.0,-3.817483901977539,2.732905626296997,1.084578275680542,1.873503565788269,0.0,0.0,0.0,409.0116271972656,410.0,-0.0799375176429748,-0.0,5842.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.692630410194397,0.3654261231422424,0.3392190039157867,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7873017191886902,0.5466256141662598,0.448087215423584,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7549192905426025,0.4805549383163452,0.3435479402542114,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7656349539756775,0.5021821856498718,0.4854916632175445,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6608045101165771,0.3180795013904571,1.4828124046325684,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.193115234375,291.150146484375,1.0,0.7983919382095337,1.0,1.0,0.3241896033287048,1.0,-3.817483901977539,2.732905626296997,1.084578275680542,1.873503565788269,0.0,0.0,0.0,409.0116271972656,410.0,-0.0799375176429748,-0.0,5842.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.6926777362823486,0.3654499351978302,0.3392391502857208,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7874228954315186,0.5468038320541382,0.4482291638851166,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.755142867565155,0.4809390604496002,0.343815803527832,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7657824754714966,0.5024134516716003,0.485708087682724,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.6609801054000854,0.3182959854602813,1.483763575553894,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1925964355469,291.1501159667969,1.0,0.7986258864402771,1.0,1.0,0.3241842687129974,1.0,-3.81943678855896,2.73425030708313,1.08518648147583,1.874428629875183,0.0,0.0,0.0,409.0287780761719,410.0,-0.0843454003334045,-0.0,5849.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6927211880683899,0.365468829870224,0.3392550349235534,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7875396609306335,0.5469744205474854,0.4483650922775268,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.755359947681427,0.4813115298748016,0.344075471162796,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.765925943851471,0.5026379823684692,0.4859183132648468,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.661154568195343,0.3185116052627563,1.484711527824402,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1920471191406,291.15008544921875,1.0,0.7988557815551758,1.0,1.0,0.324181854724884,1.0,-3.821354627609253,2.735561847686768,1.0857927799224854,1.8753266334533687,0.0,0.0,0.0,409.0459899902344,410.0,-0.0738680660724639,-0.0,5855.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6927859783172607,0.3654901683330536,0.3392724692821502,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7877263426780701,0.5472445487976074,0.4485804438591003,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7557113766670227,0.4819141328334808,0.3444951474666595,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7661585211753845,0.5030008554458618,0.4862580895423889,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.661445140838623,0.3188718557357788,1.48629629611969,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.191162109375,291.15008544921875,1.0,0.7992333173751831,1.0,1.0,0.3241778314113617,1.0,-3.8245017528533936,2.7377140522003174,1.0867878198623655,1.8767967224121087,0.0,0.0,0.0,409.07470703125,410.0,-0.0570576526224613,-0.0,5865.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6927971839904785,0.3654927015304565,0.3392744660377502,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7877605557441711,0.5472936034202576,0.4486195743083954,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7557764649391174,0.4820256531238556,0.3445728123188019,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7662016153335571,0.5030678510665894,0.4863208830356598,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.661500096321106,0.318940132856369,1.4865968227386477,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1910095214844,291.1500549316406,1.0,0.7993039488792419,1.0,1.0,0.3241770565509796,1.0,-3.8250904083251953,2.738116502761841,1.086973786354065,1.8770712614059448,0.0,0.0,0.0,409.08013916015625,410.0,-0.0550859197974205,-0.0,5867.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6928560733795166,0.3654946684837341,0.3392746746540069,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7879617214202881,0.5475783348083496,0.4488469660282135,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7561674118041992,0.4826943874359131,0.3450383841991424,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7664594650268555,0.5034675598144531,0.4866955280303955,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.66184002161026,0.3193638920783996,1.4884629249572754,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.19000244140625,291.1500244140625,1.0,0.7997340559959412,1.0,1.0,0.3241722583770752,1.0,-3.828669786453247,2.7405662536621094,1.0881035327911377,1.8787391185760496,0.0,0.0,0.0,409.1141357421875,410.0,-0.0504534803330898,-0.0,5879.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6928560733795166,0.3654946684837341,0.3392746746540069,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7879617214202881,0.5475783348083496,0.4488469660282135,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7561674118041992,0.4826943874359131,0.3450383841991424,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7664594650268555,0.5034675598144531,0.4866955280303955,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.66184002161026,0.3193638920783996,1.4884629249572754,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.19000244140625,291.1500244140625,1.0,0.7997340559959412,1.0,1.0,0.3241722583770752,1.0,-3.828669786453247,2.7405662536621094,1.0881035327911377,1.8787391185760496,0.0,0.0,0.0,409.1141357421875,410.0,-0.0504534803330898,-0.0,5879.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6928999423980713,0.3654775619506836,0.3392580449581146,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7881455421447754,0.5478330254554749,0.4490506052970886,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7565367817878723,0.4833249151706695,0.345477432012558,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7667015790939331,0.5038409233093262,0.4870457053184509,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6621745824813843,0.3197830617427826,1.4903104305267334,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.18902587890625,291.1500244140625,1.0,0.8001482486724854,1.0,1.0,0.324171245098114,1.0,-3.832111358642578,2.742910146713257,1.0892012119293213,1.88032615184784,0.0,0.0,0.0,409.1479797363281,410.0,-0.0318068861961364,-0.0,5890.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6928999423980713,0.3654775619506836,0.3392580449581146,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7881455421447754,0.5478330254554749,0.4490506052970886,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7565367817878723,0.4833249151706695,0.345477432012558,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7667015790939331,0.5038409233093262,0.4870457053184509,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6621745824813843,0.3197830617427826,1.4903104305267334,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.18902587890625,291.1500244140625,1.0,0.8001482486724854,1.0,1.0,0.324171245098114,1.0,-3.832111358642578,2.742910146713257,1.0892012119293213,1.88032615184784,0.0,0.0,0.0,409.1479797363281,410.0,-0.0318068861961364,-0.0,5890.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.692928671836853,0.3654411137104034,0.3392244875431061,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7883118391036987,0.5480573177337646,0.4492302238941192,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7568846940994263,0.4839173853397369,0.3458901941776275,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7669278383255005,0.5041875839233398,0.4873711466789245,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6625036001205444,0.3201973736286163,1.492137789726257,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1881103515625,291.1499938964844,1.0,0.8005462288856506,1.0,1.0,0.3241702616214752,1.0,-3.835412979125977,2.745159387588501,1.0902535915374756,1.881844162940979,0.0,0.0,0.0,409.1817626953125,410.0,-0.023551158607006,-0.0,5901.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.692928671836853,0.3654411137104034,0.3392244875431061,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7883118391036987,0.5480573177337646,0.4492302238941192,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7568846940994263,0.4839173853397369,0.3458901941776275,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7669278383255005,0.5041875839233398,0.4873711466789245,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6625036001205444,0.3201973736286163,1.492137789726257,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1881103515625,291.1499938964844,1.0,0.8005462288856506,1.0,1.0,0.3241702616214752,1.0,-3.835412979125977,2.745159387588501,1.0902535915374756,1.881844162940979,0.0,0.0,0.0,409.1817626953125,410.0,-0.023551158607006,-0.0,5901.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6929367184638977,0.3654148876667022,0.3392006158828735,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7883877158164978,0.54815673828125,0.4493100643157959,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7570497989654541,0.4841978847980499,0.3460857570171356,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7670342922210693,0.5043497681617737,0.4875235259532928,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6626657247543335,0.320402443408966,1.4930429458618164,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1876525878906,291.1499938964844,1.0,0.8007384538650513,1.0,1.0,0.3241697549819946,1.0,-3.837005376815796,2.746244668960572,1.0907608270645142,1.8825749158859253,0.0,0.0,0.0,409.1986389160156,410.0,-0.022911574691534,-0.0,5906.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6929413080215454,0.3653842806816101,0.3391729593276977,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7884595394134521,0.5482493042945862,0.449384480714798,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7572100758552551,0.4844698309898376,0.3462754487991333,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7671371698379517,0.5045058727264404,0.4876703023910522,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6628265380859375,0.3206063508987427,1.493943214416504,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18719482421875,291.1499938964844,1.0,0.8009270429611206,1.0,1.0,0.3241699934005737,1.0,-3.8385660648345934,2.7473058700561523,1.0912601947784424,1.883288025856018,0.0,0.0,0.0,409.2155456542969,410.0,-0.0195876322686672,-0.0,5912.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6929395794868469,0.3653094172477722,0.3391054570674896,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7885905504226685,0.5484123826026917,0.4495158493518829,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7575150728225708,0.4849861860275268,0.3466358780860901,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7673313021659851,0.5047987103462219,0.4879458248615265,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6631438732147217,0.3210104703903198,1.4957281351089478,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1863098144531,291.1499938964844,1.0,0.8012922406196594,1.0,1.0,0.3241705298423767,1.0,-3.841584444046021,2.7493581771850586,1.0922260284423828,1.8846651315689087,0.0,0.0,0.0,409.2492980957031,410.0,-0.0183816459029912,-0.0,5922.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6929395794868469,0.3653094172477722,0.3391054570674896,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7885905504226685,0.5484123826026917,0.4495158493518829,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7575150728225708,0.4849861860275268,0.3466358780860901,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7673313021659851,0.5047987103462219,0.4879458248615265,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6631438732147217,0.3210104703903198,1.4957281351089478,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1863098144531,291.1499938964844,1.0,0.8012922406196594,1.0,1.0,0.3241705298423767,1.0,-3.841584444046021,2.7493581771850586,1.0922260284423828,1.8846651315689087,0.0,0.0,0.0,409.2492980957031,410.0,-0.0183816459029912,-0.0,5922.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
