time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895540,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6929234266281128,0.3652163445949554,0.339021772146225,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7887041568756104,0.5485453009605408,0.4496232271194458,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7577983736991882,0.4854636788368225,0.3469696342945099,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7675096392631531,0.5050650238990784,0.4881964921951294,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6634553670883179,0.3214092254638672,1.497490644454956,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1854248046875,291.14996337890625,1.0,0.8016408681869507,1.0,1.0,0.3241710364818573,1.0,-3.844460248947144,2.751314163208008,1.0931460857391355,1.8859764337539675,0.0,0.0,0.0,409.2826843261719,410.0,-0.0245814640074968,-0.0,5931.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6929234266281128,0.3652163445949554,0.339021772146225,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7887041568756104,0.5485453009605408,0.4496232271194458,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7577983736991882,0.4854636788368225,0.3469696342945099,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7675096392631531,0.5050650238990784,0.4881964921951294,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6634553670883179,0.3214092254638672,1.497490644454956,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1854248046875,291.14996337890625,1.0,0.8016408681869507,1.0,1.0,0.3241710364818573,1.0,-3.844460248947144,2.751314163208008,1.0931460857391355,1.8859764337539675,0.0,0.0,0.0,409.2826843261719,410.0,-0.0245814640074968,-0.0,5931.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6928939819335938,0.3651061356067657,0.3389230668544769,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7888023257255554,0.5486513376235962,0.4497091770172119,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7580617666244507,0.485905259847641,0.3472785949707031,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7676739692687988,0.5053077936172485,0.4884251356124878,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6637616157531738,0.3218030333518982,1.499232292175293,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1846008300781,291.14996337890625,1.0,0.8019741773605347,1.0,1.0,0.3241726756095886,1.0,-3.8472063541412354,2.7531776428222656,1.0940287113189695,1.8872259855270384,0.0,0.0,0.0,409.3155517578125,410.0,-0.022242622449994,-0.0,5940.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6928939819335938,0.3651061356067657,0.3389230668544769,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7888023257255554,0.5486513376235962,0.4497091770172119,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7580617666244507,0.485905259847641,0.3472785949707031,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7676739692687988,0.5053077936172485,0.4884251356124878,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6637616157531738,0.3218030333518982,1.499232292175293,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1846008300781,291.14996337890625,1.0,0.8019741773605347,1.0,1.0,0.3241726756095886,1.0,-3.8472063541412354,2.7531776428222656,1.0940287113189695,1.8872259855270384,0.0,0.0,0.0,409.3155517578125,410.0,-0.022242622449994,-0.0,5940.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6928491592407227,0.3649759590625763,0.3388069272041321,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7888834476470947,0.5487276315689087,0.4497715830802917,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7583025097846985,0.4863059818744659,0.3475594818592071,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7678228616714478,0.5055245757102966,0.4886295199394226,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6640618443489075,0.3221913278102875,1.5009503364562988,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18377685546875,291.1499328613281,1.0,0.8022904396057129,1.0,1.0,0.3241743147373199,1.0,-3.849806785583496,2.754941463470459,1.0948654413223269,1.8884122371673584,0.0,0.0,0.0,409.3479614257813,410.0,-0.0215026587247848,-0.0,5949.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6928491592407227,0.3649759590625763,0.3388069272041321,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7888834476470947,0.5487276315689087,0.4497715830802917,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7583025097846985,0.4863059818744659,0.3475594818592071,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7678228616714478,0.5055245757102966,0.4886295199394226,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6640618443489075,0.3221913278102875,1.5009503364562988,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18377685546875,291.1499328613281,1.0,0.8022904396057129,1.0,1.0,0.3241743147373199,1.0,-3.849806785583496,2.754941463470459,1.0948654413223269,1.8884122371673584,0.0,0.0,0.0,409.3479614257813,410.0,-0.0215026587247848,-0.0,5949.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6928210258483887,0.3649033606052398,0.3387422561645508,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7889177203178406,0.5487547516822815,0.449794054031372,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7584144473075867,0.4864910840988159,0.3476894199848175,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7678915858268738,0.5056232810020447,0.4887227118015289,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6642097234725952,0.3223833739757538,1.5018006563186646,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1833801269531,291.1499328613281,1.0,0.802442193031311,1.0,1.0,0.3241751492023468,1.0,-3.851052761077881,2.7557859420776367,1.0952666997909546,1.8889822959899905,0.0,0.0,0.0,409.3640441894531,410.0,-0.0214842800050973,-0.0,5953.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6927899718284607,0.3648270666599273,0.3386743068695068,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7889488935470581,0.5487763285636902,0.4498122036457062,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7585222125053406,0.4866686165332794,0.3478141725063324,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7679575085639954,0.5057171583175659,0.4888114631175995,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.664356529712677,0.3225744366645813,1.502646565437317,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1830139160156,291.1499328613281,1.0,0.8025908470153809,1.0,1.0,0.3241767287254333,1.0,-3.852271795272827,2.7566096782684326,1.095661997795105,1.889538645744324,0.0,0.0,0.0,409.3800354003906,410.0,-0.0177051965147256,-0.0,5957.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6927239894866943,0.3646752536296844,0.338539183139801,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7889965772628784,0.5487992763519287,0.4498322308063507,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7587074637413025,0.486971914768219,0.3480275273323059,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7680700421333313,0.5058751702308655,0.4889609813690185,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6646232604980469,0.322922796010971,1.5041897296905518,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18231201171875,291.1499328613281,1.0,0.8028545379638672,1.0,1.0,0.3241796195507049,1.0,-3.854431629180908,2.7580678462982178,1.096363544464111,1.890527486801148,0.0,0.0,0.0,409.40924072265625,410.0,-0.010952160693705,-0.0,5964.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6927177309989929,0.3646613955497741,0.3385268747806549,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7890001535415649,0.5488002896308899,0.4498332440853119,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7587228417396545,0.4869969487190246,0.3480451703071594,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7680793404579163,0.505888044834137,0.4889732301235199,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6646462678909302,0.322952926158905,1.504323124885559,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1822509765625,291.1499328613281,1.0,0.802876889705658,1.0,1.0,0.324179857969284,1.0,-3.854614734649658,2.7581915855407715,1.0964231491088867,1.8906115293502808,0.0,0.0,0.0,409.4117736816406,410.0,-0.0105028599500656,-0.0,5965.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6926317811012268,0.3644779324531555,0.3383637368679046,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7890365123748779,0.5487980842590332,0.4498336315155029,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7589032649993896,0.4872889518737793,0.3482511341571808,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7681875228881836,0.5060359239578247,0.4891136586666107,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6649307012557983,0.3233265280723572,1.505979061126709,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1815490722656,291.14990234375,1.0,0.8031479120254517,1.0,1.0,0.3241830170154571,1.0,-3.8568289279937744,2.759684801101685,1.0971440076828003,1.89163076877594,0.0,0.0,0.0,409.4431457519531,410.0,-0.0069027082063257,-0.0,5972.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6926317811012268,0.3644779324531555,0.3383637368679046,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7890365123748779,0.5487980842590332,0.4498336315155029,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7589032649993896,0.4872889518737793,0.3482511341571808,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7681875228881836,0.5060359239578247,0.4891136586666107,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6649307012557983,0.3233265280723572,1.505979061126709,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1815490722656,291.14990234375,1.0,0.8031479120254517,1.0,1.0,0.3241830170154571,1.0,-3.8568289279937744,2.759684801101685,1.0971440076828003,1.89163076877594,0.0,0.0,0.0,409.4431457519531,410.0,-0.0069027082063257,-0.0,5972.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6925318837165833,0.3642765283584595,0.3381848633289337,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.789057731628418,0.5487695336341858,0.4498132467269897,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7590633630752563,0.4875443279743194,0.3484319448471069,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7682819366455078,0.5061606168746948,0.4892325699329376,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6652097702026367,0.3236952126026153,1.507614254951477,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1808776855469,291.14990234375,1.0,0.8034037351608276,1.0,1.0,0.3241866827011108,1.0,-3.8589134216308594,2.7610878944396973,1.097825527191162,1.892591118812561,0.0,0.0,0.0,409.4743041992188,410.0,-0.0033091607037931,-0.0,5979.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6925318837165833,0.3642765283584595,0.3381848633289337,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.789057731628418,0.5487695336341858,0.4498132467269897,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7590633630752563,0.4875443279743194,0.3484319448471069,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7682819366455078,0.5061606168746948,0.4892325699329376,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6652097702026367,0.3236952126026153,1.507614254951477,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1808776855469,291.14990234375,1.0,0.8034037351608276,1.0,1.0,0.3241866827011108,1.0,-3.8589134216308594,2.7610878944396973,1.097825527191162,1.892591118812561,0.0,0.0,0.0,409.4743041992188,410.0,-0.0033091607037931,-0.0,5979.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.692416787147522,0.3640557527542114,0.3379891216754913,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7890626192092896,0.5487128496170044,0.4497708678245544,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7592012882232666,0.4877600073814392,0.3485857546329498,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7683612704277039,0.5062602162361145,0.4893285036087036,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6654828786849976,0.3240587413311004,1.509227633476257,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1802062988281,291.14990234375,1.0,0.8036435842514038,1.0,1.0,0.3241903185844421,1.0,-3.860860586166382,2.762397527694702,1.0984630584716797,1.893487930297852,0.0,0.0,0.0,409.5055541992188,410.0,-0.0036281808279454,-0.0,5986.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.692416787147522,0.3640557527542114,0.3379891216754913,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7890626192092896,0.5487128496170044,0.4497708678245544,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7592012882232666,0.4877600073814392,0.3485857546329498,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7683612704277039,0.5062602162361145,0.4893285036087036,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6654828786849976,0.3240587413311004,1.509227633476257,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1802062988281,291.14990234375,1.0,0.8036435842514038,1.0,1.0,0.3241903185844421,1.0,-3.860860586166382,2.762397527694702,1.0984630584716797,1.893487930297852,0.0,0.0,0.0,409.5055541992188,410.0,-0.0036281808279454,-0.0,5986.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6923532485961914,0.3639374077320099,0.3378842771053314,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7890586853027344,0.5486730337142944,0.4497406482696533,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7592613697052002,0.4878512918949127,0.3486514091491699,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7683950662612915,0.5062997341156006,0.4893669784069061,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6656172871589661,0.324238508939743,1.5100258588790894,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1799011230469,291.14990234375,1.0,0.8037570118904114,1.0,1.0,0.3241921663284302,1.0,-3.8617775440216064,2.763011932373047,1.0987657308578491,1.893921971321106,0.0,0.0,0.0,409.5213928222656,410.0,-0.0018449298804625,-0.0,5989.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6922868490219116,0.3638152778148651,0.3377761840820312,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7890517711639404,0.5486277937889099,0.4497062861919403,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.75931715965271,0.4879347383975982,0.348711758852005,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7684260606765747,0.5063343644142151,0.4894010424613952,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6657507419586182,0.3244173228740692,1.5108200311660769,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1795654296875,291.1499328613281,1.0,0.8038673996925354,1.0,1.0,0.3241939544677734,1.0,-3.862668514251709,2.7636077404022217,1.0990606546401978,1.8943488597869875,0.0,0.0,0.0,409.5373840332031,410.0,0.0005631182575598,-0.0,5992.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.692141592502594,0.3635548055171966,0.3375459015369415,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7890247106552124,0.5485146045684814,0.449619710445404,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7594102025032043,0.4880676865577698,0.3488094806671142,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7684757113456726,0.5063828229904175,0.4894500970840454,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6660130023956299,0.3247710168361664,1.5123921632766724,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1789855957031,291.1499328613281,1.0,0.8040754795074463,1.0,1.0,0.3241975903511047,1.0,-3.864337921142578,2.764721155166626,1.099616765975952,1.8951629400253296,0.0,0.0,0.0,409.5701293945313,410.0,0.0046729170717298,-0.0,5998.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.692141592502594,0.3635548055171966,0.3375459015369415,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7890247106552124,0.5485146045684814,0.449619710445404,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7594102025032043,0.4880676865577698,0.3488094806671142,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7684757113456726,0.5063828229904175,0.4894500970840454,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6660130023956299,0.3247710168361664,1.5123921632766724,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1789855957031,291.1499328613281,1.0,0.8040754795074463,1.0,1.0,0.3241975903511047,1.0,-3.864337921142578,2.764721155166626,1.099616765975952,1.8951629400253296,0.0,0.0,0.0,409.5701293945313,410.0,0.0046729170717298,-0.0,5998.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6919783353805542,0.3632721602916717,0.3372965157032013,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7889790534973145,0.5483704805374146,0.4495092034339905,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7594767808914185,0.4881541430950165,0.3488758206367492,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.768507719039917,0.5064027905464172,0.489473283290863,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6662682294845581,0.325119286775589,1.5139423608779907,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1783752441406,291.1499328613281,1.0,0.8042662739753723,1.0,1.0,0.324201226234436,1.0,-3.865854978561402,2.765732526779175,1.100122570991516,1.8958978652954104,0.0,0.0,0.0,409.6041870117188,410.0,0.0005991549114696,-0.0,6003.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6919783353805542,0.3632721602916717,0.3372965157032013,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7889790534973145,0.5483704805374146,0.4495092034339905,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7594767808914185,0.4881541430950165,0.3488758206367492,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.768507719039917,0.5064027905464172,0.489473283290863,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.6662682294845581,0.325119286775589,1.5139423608779907,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1783752441406,291.1499328613281,1.0,0.8042662739753723,1.0,1.0,0.324201226234436,1.0,-3.865854978561402,2.765732526779175,1.100122570991516,1.8958978652954104,0.0,0.0,0.0,409.6041870117188,410.0,0.0005991549114696,-0.0,6003.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6917983889579773,0.3629689216613769,0.3370292782783508,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7889161705970764,0.5481980443000793,0.4493766129016876,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7595187425613403,0.4881971180438995,0.348912626504898,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7685233354568481,0.5063962936401367,0.4894722998142242,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6665170788764954,0.3254626095294952,1.5154722929000854,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1778259277344,291.1499328613281,1.0,0.8044410943984985,1.0,1.0,0.3242043852806091,1.0,-3.8672304153442383,2.7666494846343994,1.1005809307098389,1.8965648412704468,0.0,0.0,0.0,409.6395568847656,410.0,-0.0088087925687432,-0.0,6008.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6917983889579773,0.3629689216613769,0.3370292782783508,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7889161705970764,0.5481980443000793,0.4493766129016876,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7595187425613403,0.4881971180438995,0.348912626504898,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7685233354568481,0.5063962936401367,0.4894722998142242,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6665170788764954,0.3254626095294952,1.5154722929000854,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1778259277344,291.1499328613281,1.0,0.8044410943984985,1.0,1.0,0.3242043852806091,1.0,-3.8672304153442383,2.7666494846343994,1.1005809307098389,1.8965648412704468,0.0,0.0,0.0,409.6395568847656,410.0,-0.0088087925687432,-0.0,6008.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6915999054908752,0.3626426756381988,0.3367421329021454,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888342142105103,0.5479941368103027,0.4492195844650268,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7595331072807312,0.4881913363933563,0.3489164113998413,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7685205936431885,0.5063601136207581,0.4894441962242126,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6667587757110596,0.3258003890514374,1.5169798135757446,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1772766113281,291.14990234375,1.0,0.8045980334281921,1.0,1.0,0.3242075741291046,1.0,-3.86844801902771,2.7674598693847656,1.1009880304336548,1.8971556425094604,0.0,0.0,0.0,409.6763916015625,410.0,-0.0188079550862312,-0.0,6012.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6915999054908752,0.3626426756381988,0.3367421329021454,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7888342142105103,0.5479941368103027,0.4492195844650268,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7595331072807312,0.4881913363933563,0.3489164113998413,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7685205936431885,0.5063601136207581,0.4894441962242126,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6667587757110596,0.3258003890514374,1.5169798135757446,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1772766113281,291.14990234375,1.0,0.8045980334281921,1.0,1.0,0.3242075741291046,1.0,-3.86844801902771,2.7674598693847656,1.1009880304336548,1.8971556425094604,0.0,0.0,0.0,409.6763916015625,410.0,-0.0188079550862312,-0.0,6012.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6914927363395691,0.3624698221683502,0.3365900814533233,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7887852787971497,0.5478789806365967,0.4491307735443115,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7595285773277283,0.48816779255867,0.3489042520523071,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7685114741325378,0.5063294172286987,0.489418625831604,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.6668766140937805,0.3259669244289398,1.5177240371704102,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1770324707031,291.14990234375,1.0,0.8046689033508301,1.0,1.0,0.3242091834545135,1.0,-3.8689894676208496,2.76781964302063,1.1011699438095093,1.89741849899292,0.0,0.0,0.0,409.6954040527344,410.0,-0.0240626577287912,-0.0,6014.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6913812160491943,0.3622915148735046,0.3364333808422088,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7887318730354309,0.547756552696228,0.4490363001823425,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7595175504684448,0.4881328344345093,0.3488843441009521,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7684979438781738,0.5062916874885559,0.4893866777420044,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6669927835464478,0.3261321783065796,1.5184630155563354,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1767578125,291.1498718261719,1.0,0.8047356009483337,1.0,1.0,0.3242112696170807,1.0,-3.869494199752808,2.7681527137756348,1.1013414859771729,1.8976616859436035,0.0,0.0,0.0,409.7147521972656,410.0,-0.026867838576436,-0.0,6016.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6911429166793823,0.3619161546230316,0.3361035585403442,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7886096835136414,0.5474863052368164,0.4488275945186615,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7594729065895081,0.4880229830741882,0.3488172888755798,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7684558629989624,0.5061917304992676,0.4893002808094024,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6672192811965942,0.3264581561088562,1.519922375679016,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.17626953125,291.1498718261719,1.0,0.8048542737960815,1.0,1.0,0.3242154419422149,1.0,-3.870373964309693,2.768731117248535,1.1016428470611572,1.8980846405029297,0.0,0.0,0.0,409.7545166015625,410.0,-0.0333040468394756,-0.0,6019.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6911429166793823,0.3619161546230316,0.3361035585403442,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7886096835136414,0.5474863052368164,0.4488275945186615,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7594729065895081,0.4880229830741882,0.3488172888755798,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7684558629989624,0.5061917304992676,0.4893002808094024,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6672192811965942,0.3264581561088562,1.519922375679016,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.17626953125,291.1498718261719,1.0,0.8048542737960815,1.0,1.0,0.3242154419422149,1.0,-3.870373964309693,2.768731117248535,1.1016428470611572,1.8980846405029297,0.0,0.0,0.0,409.7545166015625,410.0,-0.0333040468394756,-0.0,6019.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6908829212188721,0.3615140914916992,0.3357505202293396,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7884657382965088,0.5471802949905396,0.4485909640789032,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7593960762023926,0.4878565371036529,0.3487116992473602,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7683922648429871,0.5060568451881409,0.4891819357872009,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6674374341964722,0.3267776072025299,1.521355152130127,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1758117675781,291.1498413085937,1.0,0.8049519062042236,1.0,1.0,0.3242196440696716,1.0,-3.871069192886353,2.769184827804565,1.1018844842910769,1.898417592048645,0.0,0.0,0.0,409.7956237792969,410.0,-0.0426645167171955,-0.0,6021.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6908829212188721,0.3615140914916992,0.3357505202293396,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7884657382965088,0.5471802949905396,0.4485909640789032,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7593960762023926,0.4878565371036529,0.3487116992473602,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7683922648429871,0.5060568451881409,0.4891819357872009,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6674374341964722,0.3267776072025299,1.521355152130127,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1758117675781,291.1498413085937,1.0,0.8049519062042236,1.0,1.0,0.3242196440696716,1.0,-3.871069192886353,2.769184827804565,1.1018844842910769,1.898417592048645,0.0,0.0,0.0,409.7956237792969,410.0,-0.0426645167171955,-0.0,6021.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6906012296676636,0.3610852658748626,0.3353741466999054,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.788300096988678,0.546838641166687,0.4483264684677124,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7592871785163879,0.487633466720581,0.348567396402359,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.768307089805603,0.5058867931365967,0.4890312850475311,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6676472425460815,0.3270904719829559,1.522760987281799,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17535400390625,291.1498107910156,1.0,0.8050283789634705,1.0,1.0,0.3242263197898865,1.0,-3.871579170227051,2.7695045471191406,1.1020745038986206,1.898651361465454,0.0,0.0,0.0,409.83795166015625,410.0,-0.0406405925750732,-0.0,6023.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6906012296676636,0.3610852658748626,0.3353741466999054,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.788300096988678,0.546838641166687,0.4483264684677124,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7592871785163879,0.487633466720581,0.348567396402359,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.768307089805603,0.5058867931365967,0.4890312850475311,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6676472425460815,0.3270904719829559,1.522760987281799,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17535400390625,291.1498107910156,1.0,0.8050283789634705,1.0,1.0,0.3242263197898865,1.0,-3.871579170227051,2.7695045471191406,1.1020745038986206,1.898651361465454,0.0,0.0,0.0,409.83795166015625,410.0,-0.0406405925750732,-0.0,6023.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6902996897697449,0.3606320917606354,0.3349764943122864,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7881147265434265,0.5464644432067871,0.4480365514755249,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7591489553451538,0.4873588979244232,0.3483878076076507,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7682021260261536,0.5056844353675842,0.4888508915901184,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6678494215011597,0.3273972868919372,1.5241420269012451,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1749267578125,291.1497802734375,1.0,0.805085301399231,1.0,1.0,0.3242329955101013,1.0,-3.8719191551208496,2.769709348678589,1.1022098064422607,1.8988016843795776,0.0,0.0,0.0,409.8811340332031,410.0,-0.0432469956576824,-0.0,6025.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6902996897697449,0.3606320917606354,0.3349764943122864,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7881147265434265,0.5464644432067871,0.4480365514755249,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7591489553451538,0.4873588979244232,0.3483878076076507,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7682021260261536,0.5056844353675842,0.4888508915901184,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6678494215011597,0.3273972868919372,1.5241420269012451,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1749267578125,291.1497802734375,1.0,0.805085301399231,1.0,1.0,0.3242329955101013,1.0,-3.8719191551208496,2.769709348678589,1.1022098064422607,1.8988016843795776,0.0,0.0,0.0,409.8811340332031,410.0,-0.0432469956576824,-0.0,6025.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
