time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.690140426158905,0.3603949546813965,0.3347684741020202,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7880135178565979,0.5462633371353149,0.4478806257247925,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7590672969818115,0.487199455499649,0.3482828438282013,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7681410312652588,0.5055691599845886,0.4887478053569793,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6679472327232361,0.3275480270385742,1.524821639060974,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1747436523437,291.1497497558594,1.0,0.8051052689552307,1.0,1.0,0.3242363333702087,1.0,-3.872015476226807,2.7697620391845703,1.102253556251526,1.8988407850265503,0.0,0.0,0.0,409.9030456542969,410.0,-0.0464113280177116,-0.0,6025.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6899756789207458,0.3601511120796203,0.3345545828342438,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7879069447517395,0.5460532903671265,0.4477176964282989,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7589776515960693,0.4870259463787079,0.3481682538986206,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7680745124816895,0.5054449439048767,0.4886364340782165,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6680429577827454,0.3276970684528351,1.5254942178726196,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.174560546875,291.1497497558594,1.0,0.8051198720932007,1.0,1.0,0.3242411315441131,1.0,-3.87206506729126,2.76977801322937,1.1022870540618896,1.8988523483276367,0.0,0.0,0.0,409.9251708984375,410.0,-0.0427948869764804,-0.0,6025.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6896296143531799,0.3596430420875549,0.3341089189052582,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7876772880554199,0.5456060767173767,0.4473705589771271,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7587742209434509,0.4866364300251007,0.3479098379611969,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7679247260093689,0.5051690340042114,0.4883883893489837,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6682279706001282,0.3279899656772613,1.5268176794052124,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1741943359375,291.14971923828125,1.0,0.8051325082778931,1.0,1.0,0.3242507576942444,1.0,-3.872020959854126,2.769712448120117,1.1023083925247192,1.898804783821106,0.0,0.0,0.0,409.9699096679688,410.0,-0.0387699827551841,-0.0,6026.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6896296143531799,0.3596430420875549,0.3341089189052582,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7876772880554199,0.5456060767173767,0.4473705589771271,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7587742209434509,0.4866364300251007,0.3479098379611969,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7679247260093689,0.5051690340042114,0.4883883893489837,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6682279706001282,0.3279899656772613,1.5268176794052124,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1741943359375,291.14971923828125,1.0,0.8051325082778931,1.0,1.0,0.3242507576942444,1.0,-3.872020959854126,2.769712448120117,1.1023083925247192,1.898804783821106,0.0,0.0,0.0,409.9699096679688,410.0,-0.0387699827551841,-0.0,6026.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6892624497413635,0.3591089248657226,0.3336404263973236,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7874266505241394,0.5451240539550781,0.4469961524009704,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.758540153503418,0.4861927926540375,0.3476142287254333,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.767753541469574,0.5048577189445496,0.4881077110767364,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6684048175811768,0.3282760679721832,1.5281133651733398,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1738586425781,291.1496887207031,1.0,0.8051238656044006,1.0,1.0,0.3242603838443756,1.0,-3.871792793273926,2.7695226669311523,1.1022701263427734,1.8986679315567017,0.0,0.0,0.0,410.01507568359375,410.0,-0.0443476885557174,-0.0,6025.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6892624497413635,0.3591089248657226,0.3336404263973236,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7874266505241394,0.5451240539550781,0.4469961524009704,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.758540153503418,0.4861927926540375,0.3476142287254333,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.767753541469574,0.5048577189445496,0.4881077110767364,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6684048175811768,0.3282760679721832,1.5281133651733398,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1738586425781,291.1496887207031,1.0,0.8051238656044006,1.0,1.0,0.3242603838443756,1.0,-3.871792793273926,2.7695226669311523,1.1022701263427734,1.8986679315567017,0.0,0.0,0.0,410.01507568359375,410.0,-0.0443476885557174,-0.0,6025.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6887237429618835,0.3583633005619049,0.3330556154251098,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7870147824287415,0.5444198846817017,0.4465104043483734,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7581413388252258,0.4855097234249115,0.3472092151641845,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7674233913421631,0.5043224096298218,0.4876947402954101,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6684194803237915,0.32835653424263,1.5288811922073364,291.1490478515625,291.1499938964844,288.74908447265625,287.1195068359375,291.1483764648437,297.171630859375,291.14898681640625,1.0,0.8050304055213928,1.0,1.0,0.3242726922035217,1.0,-3.870344638824463,2.7684881687164307,1.101856350898743,1.8979904651641848,0.0,0.0,0.0,410.2165832519531,410.0,-0.9259053468704224,-0.0,6022.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6887237429618835,0.3583633005619049,0.3330556154251098,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7870147824287415,0.5444198846817017,0.4465104043483734,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7581413388252258,0.4855097234249115,0.3472092151641845,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7674233913421631,0.5043224096298218,0.4876947402954101,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.6684194803237915,0.32835653424263,1.5288811922073364,291.1490478515625,291.1499938964844,288.74908447265625,287.1195068359375,291.1483764648437,297.171630859375,291.14898681640625,1.0,0.8050304055213928,1.0,1.0,0.3242726922035217,1.0,-3.870344638824463,2.7684881687164307,1.101856350898743,1.8979904651641848,0.0,0.0,0.0,410.2165832519531,410.0,-0.9259053468704224,-0.0,6022.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.687829315662384,0.3573184609413147,0.3322108089923858,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7862749099731445,0.5433967113494873,0.4457792639732361,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.757418155670166,0.4844952523708343,0.3465809822082519,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7667684555053711,0.5034637451171875,0.4869890511035919,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.668064296245575,0.3281061351299286,1.528247356414795,291.1464233398437,291.1499938964844,288.7463684082031,287.11846923828125,291.1447448730469,297.1664428710937,291.1462707519531,1.0,0.8046978116035461,1.0,1.0,0.3242850005626678,1.0,-3.8659284114837646,2.765433549880981,1.1004948616027832,1.8959497213363647,0.0,0.0,0.0,410.6819458007813,410.0,-3.10599136352539,-0.0,6010.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.687829315662384,0.3573184609413147,0.3322108089923858,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7862749099731445,0.5433967113494873,0.4457792639732361,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.757418155670166,0.4844952523708343,0.3465809822082519,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.7667684555053711,0.5034637451171875,0.4869890511035919,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.668064296245575,0.3281061351299286,1.528247356414795,291.1464233398437,291.1499938964844,288.7463684082031,287.11846923828125,291.1447448730469,297.1664428710937,291.1462707519531,1.0,0.8046978116035461,1.0,1.0,0.3242850005626678,1.0,-3.8659284114837646,2.765433549880981,1.1004948616027832,1.8959497213363647,0.0,0.0,0.0,410.6819458007813,410.0,-3.10599136352539,-0.0,6010.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.6872920989990234,0.3567107021808624,0.3317087292671203,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.7858238220214844,0.5427907109260559,0.4453356862068176,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.7569752931594849,0.4838898777961731,0.3461962938308716,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.7663597464561462,0.5029381513595581,0.4865426421165466,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6677859425544739,0.3278796970844269,1.5274633169174194,291.14434814453125,291.1499938964844,288.7443542480469,287.11767578125,291.14215087890625,297.1630859375,291.1441955566406,1.0,0.804431676864624,1.0,1.0,0.3242911398410797,1.0,-3.862753629684448,2.763249635696411,1.099503993988037,1.89447832107544,0.0,0.0,0.0,410.9443664550781,410.0,-4.35649299621582,-0.0,6002.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.6867135763168335,0.3560572266578674,0.3311639726161957,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.7853363752365112,0.5421328544616699,0.4448493123054504,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.7564955353736877,0.4832304418087005,0.34577277302742,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.765914261341095,0.5023596882820129,0.4860448539257049,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.6674593687057495,0.3275979459285736,1.5264215469360352,291.14208984375,291.1499938964844,288.7419128417969,287.1167297363281,291.1396789550781,297.1593322753906,291.1419372558594,1.0,0.804103434085846,1.0,1.0,0.324374258518219,1.0,-3.859048366546631,2.760448217391968,1.0986000299453735,1.8925154209136963,0.0,0.0,0.0,411.2052612304688,410.0,-5.209829807281494,-0.0,5991.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.6854596138000488,0.3546299934387207,0.3299627602100372,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.784277617931366,0.5406784415245056,0.4437623620033264,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.7554494738578796,0.4817662537097931,0.3448217809200287,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.7649379968643188,0.5010611414909363,0.4849119186401367,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.6666902899742126,0.3268888294696808,1.523659348487854,291.13677978515625,291.1499938964844,288.7357482910156,287.1142883300781,291.1335754394531,297.151123046875,291.1365661621094,1.0,0.8032719492912292,1.0,1.0,0.3245404660701751,1.0,-3.850234031677246,2.7538533210754395,1.096380591392517,1.8879368305206297,0.0,0.0,0.0,411.6951599121094,410.0,-6.957050800323486,-0.0,5966.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.6854596138000488,0.3546299934387207,0.3299627602100372,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.784277617931366,0.5406784415245056,0.4437623620033264,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.7554494738578796,0.4817662537097931,0.3448217809200287,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.7649379968643188,0.5010611414909363,0.4849119186401367,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.6666902899742126,0.3268888294696808,1.523659348487854,291.13677978515625,291.1499938964844,288.7357482910156,287.1142883300781,291.1335754394531,297.151123046875,291.1365661621094,1.0,0.8032719492912292,1.0,1.0,0.3245404660701751,1.0,-3.850234031677246,2.7538533210754395,1.096380591392517,1.8879368305206297,0.0,0.0,0.0,411.6951599121094,410.0,-6.957050800323486,-0.0,5966.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.6840938329696655,0.3530541956424713,0.328626811504364,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7831223607063293,0.5390508770942688,0.4425357580184936,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7543035745620728,0.4801199734210968,0.3437429964542389,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7638638019561768,0.4995863437652588,0.4836113154888153,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.665790319442749,0.3260062634944916,1.5200998783111572,291.1300048828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1259765625,297.1422424316406,291.1297302246094,1.0,0.8022263050079346,1.0,1.0,0.3247067034244537,1.0,-3.8397445678710938,2.7461228370666504,1.0936217308044434,1.882593035697937,0.0,0.0,0.0,412.1329956054688,410.0,-8.896270751953125,-0.0,5935.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.6840938329696655,0.3530541956424713,0.328626811504364,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7831223607063293,0.5390508770942688,0.4425357580184936,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7543035745620728,0.4801199734210968,0.3437429964542389,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7638638019561768,0.4995863437652588,0.4836113154888153,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.665790319442749,0.3260062634944916,1.5200998783111572,291.1300048828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1259765625,297.1422424316406,291.1297302246094,1.0,0.8022263050079346,1.0,1.0,0.3247067034244537,1.0,-3.8397445678710938,2.7461228370666504,1.0936217308044434,1.882593035697937,0.0,0.0,0.0,412.1329956054688,410.0,-8.896270751953125,-0.0,5935.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6826320290565491,0.3513514697551727,0.3271729648113251,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7818840146064758,0.5372726321220398,0.4411849975585937,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7530718445777893,0.478314995765686,0.3425504565238952,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7627056837081909,0.4979578554630279,0.4821619093418121,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6647819876670837,0.3249785304069519,1.515865921974182,291.1244812011719,291.1499938964844,288.7185363769531,287.1075134277344,291.12109375,297.133056640625,291.124267578125,1.0,0.8009940981864929,1.0,1.0,0.3254250288009643,1.0,-3.8278095722198486,2.735527753829956,1.092281699180603,1.8747209310531616,0.0,0.0,0.0,412.5216064453125,410.0,-7.833625316619873,-0.0,5898.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6826320290565491,0.3513514697551727,0.3271729648113251,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7818840146064758,0.5372726321220398,0.4411849975585937,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7530718445777893,0.478314995765686,0.3425504565238952,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7627056837081909,0.4979578554630279,0.4821619093418121,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.6647819876670837,0.3249785304069519,1.515865921974182,291.1244812011719,291.1499938964844,288.7185363769531,287.1075134277344,291.12109375,297.133056640625,291.124267578125,1.0,0.8009940981864929,1.0,1.0,0.3254250288009643,1.0,-3.8278095722198486,2.735527753829956,1.092281699180603,1.8747209310531616,0.0,0.0,0.0,412.5216064453125,410.0,-7.833625316619873,-0.0,5898.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.6810939908027649,0.3495383560657501,0.3256183266639709,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7805799841880798,0.5353608727455139,0.4397259056568146,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7517720460891724,0.4763694107532501,0.3412585854530334,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7614808082580566,0.4961926341056824,0.4805817604064941,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.6636876463890076,0.3238260447978973,1.5110567808151243,291.11883544921875,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.12384033203125,291.1185913085937,1.0,0.7995979189872742,1.0,1.0,0.326143354177475,1.0,-3.814630746841431,2.724038600921631,1.0905920267105105,1.8662431240081787,0.0,0.0,0.0,412.8550720214844,410.0,-7.974305152893066,-0.0,5858.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.6810939908027649,0.3495383560657501,0.3256183266639709,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7805799841880798,0.5353608727455139,0.4397259056568146,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7517720460891724,0.4763694107532501,0.3412585854530334,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7614808082580566,0.4961926341056824,0.4805817604064941,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.6636876463890076,0.3238260447978973,1.5110567808151243,291.11883544921875,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.12384033203125,291.1185913085937,1.0,0.7995979189872742,1.0,1.0,0.326143354177475,1.0,-3.814630746841431,2.724038600921631,1.0905920267105105,1.8662431240081787,0.0,0.0,0.0,412.8550720214844,410.0,-7.974305152893066,-0.0,5858.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.6802948117256165,0.3485896289348602,0.3248039782047272,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.7799014449119568,0.5343540906906128,0.4389564096927643,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.7510951161384583,0.4753431379795074,0.3405760526657104,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.7608418464660645,0.4952581524848938,0.4797436892986297,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.6631085276603699,0.3232048451900482,1.5084514617919922,291.1156921386719,291.1499938964844,288.7015686035156,287.1007385253906,291.11187744140625,297.1192321777344,291.11541748046875,1.0,0.7988437414169312,1.0,1.0,0.3265025317668915,1.0,-3.807596921920776,2.7179980278015137,1.0895987749099731,1.8618106842041016,0.0,0.0,0.0,413.0079956054688,410.0,-8.381691932678223,-0.0,5837.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.6794755458831787,0.3476157784461975,0.3239665627479553,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.7792049646377563,0.5333164930343628,0.4381619095802307,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.750400185585022,0.4742847084999084,0.3398707807064056,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.7601850628852844,0.494292289018631,0.4788756668567657,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.662509024143219,0.3225568830966949,1.5057244300842283,291.1132507324219,291.1499938964844,288.6951599121094,287.0981750488281,291.1103210449219,297.1146240234375,291.11309814453125,1.0,0.7980560064315796,1.0,1.0,0.3271589279174804,1.0,-3.800290107727051,2.710801601409912,1.089488506317139,1.8562853336334229,0.0,0.0,0.0,413.1552429199219,410.0,-7.322893142700195,-0.0,5814.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.677788496017456,0.3456031084060669,0.3222300112247467,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7777681350708008,0.531158447265625,0.4365036487579345,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7489662766456604,0.4720816910266876,0.3383973836898803,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7588275671005249,0.4922751188278198,0.4770557880401611,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.6612581014633179,0.3211880922317505,1.4999295473098757,291.1095886230469,291.1499938964844,288.6813049316406,287.09259033203125,291.1068725585937,297.10565185546875,291.1094055175781,1.0,0.7963840365409851,1.0,1.0,0.3284717500209808,1.0,-3.78491735458374,2.695788145065308,1.0891293287277222,1.844761610031128,0.0,0.0,0.0,413.4213562011719,410.0,-5.889170169830322,-0.0,5767.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.677788496017456,0.3456031084060669,0.3222300112247467,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7777681350708008,0.531158447265625,0.4365036487579345,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7489662766456604,0.4720816910266876,0.3383973836898803,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7588275671005249,0.4922751188278198,0.4770557880401611,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.6612581014633179,0.3211880922317505,1.4999295473098757,291.1095886230469,291.1499938964844,288.6813049316406,287.09259033203125,291.1068725585937,297.10565185546875,291.1094055175781,1.0,0.7963840365409851,1.0,1.0,0.3284717500209808,1.0,-3.78491735458374,2.695788145065308,1.0891293287277222,1.844761610031128,0.0,0.0,0.0,413.4213562011719,410.0,-5.889170169830322,-0.0,5767.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.6760352849960327,0.3434990644454956,0.3204142153263092,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7762705087661743,0.5288850665092468,0.4347557425498962,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7474721670150757,0.4697592556476593,0.3368430733680725,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7574098110198975,0.4901399910449981,0.4751276671886444,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.6599390506744385,0.3197223842144012,1.493707537651062,291.1053466796875,291.1499938964844,288.6660461425781,287.08642578125,291.1024169921875,297.0968933105469,291.1051330566406,1.0,0.794593870639801,1.0,1.0,0.3297845721244812,1.0,-3.76858115196228,2.6801645755767822,1.0884164571762085,1.832786202430725,0.0,0.0,0.0,413.66107177734375,410.0,-6.013603687286377,-0.0,5717.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.6760352849960327,0.3434990644454956,0.3204142153263092,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7762705087661743,0.5288850665092468,0.4347557425498962,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7474721670150757,0.4697592556476593,0.3368430733680725,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7574098110198975,0.4901399910449981,0.4751276671886444,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.6599390506744385,0.3197223842144012,1.493707537651062,291.1053466796875,291.1499938964844,288.6660461425781,287.08642578125,291.1024169921875,297.0968933105469,291.1051330566406,1.0,0.794593870639801,1.0,1.0,0.3297845721244812,1.0,-3.76858115196228,2.6801645755767822,1.0884164571762085,1.832786202430725,0.0,0.0,0.0,413.66107177734375,410.0,-6.013603687286377,-0.0,5717.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6742129325866699,0.3413093090057373,0.318521112203598,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7747083902359009,0.5265026688575745,0.4329204261302948,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7459150552749634,0.4673247039318084,0.3352103233337402,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7559288740158081,0.4878934025764465,0.4730944335460663,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6585512757301331,0.3181662261486053,1.4870805740356443,291.1024169921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1002502441406,297.0883483886719,291.1022644042969,1.0,0.7926953434944153,1.0,1.0,0.3315343558788299,1.0,-3.751320123672485,2.6624999046325684,1.088820219039917,1.8188914060592647,0.0,0.0,0.0,413.8873291015625,410.0,-4.479962348937988,-0.0,5664.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6742129325866699,0.3413093090057373,0.318521112203598,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7747083902359009,0.5265026688575745,0.4329204261302948,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7459150552749634,0.4673247039318084,0.3352103233337402,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.7559288740158081,0.4878934025764465,0.4730944335460663,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.6585512757301331,0.3181662261486053,1.4870805740356443,291.1024169921875,291.1499938964844,288.64947509765625,287.07965087890625,291.1002502441406,297.0883483886719,291.1022644042969,1.0,0.7926953434944153,1.0,1.0,0.3315343558788299,1.0,-3.751320123672485,2.6624999046325684,1.088820219039917,1.8188914060592647,0.0,0.0,0.0,413.8873291015625,410.0,-4.479962348937988,-0.0,5664.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6723312139511108,0.3390404880046844,0.3165576457977295,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7730898857116699,0.5240171551704407,0.4310032427310943,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7443033456802368,0.4647857546806335,0.3335051238536834,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7543926239013672,0.4855411946773529,0.4709623456001282,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6571027636528015,0.3165246546268463,1.480073094367981,291.0995788574219,291.1499938964844,288.631591796875,287.0722961425781,291.0973205566406,297.0801086425781,291.0993957519531,1.0,0.7906947731971741,1.0,1.0,0.3332841396331787,1.0,-3.733194589614868,2.6442651748657227,1.088929295539856,1.8045458793640137,0.0,0.0,0.0,414.0952758789063,410.0,-4.207379341125488,-0.0,5609.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6723312139511108,0.3390404880046844,0.3165576457977295,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7730898857116699,0.5240171551704407,0.4310032427310943,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7443033456802368,0.4647857546806335,0.3335051238536834,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.7543926239013672,0.4855411946773529,0.4709623456001282,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.6571027636528015,0.3165246546268463,1.480073094367981,291.0995788574219,291.1499938964844,288.631591796875,287.0722961425781,291.0973205566406,297.0801086425781,291.0993957519531,1.0,0.7906947731971741,1.0,1.0,0.3332841396331787,1.0,-3.733194589614868,2.6442651748657227,1.088929295539856,1.8045458793640137,0.0,0.0,0.0,414.0952758789063,410.0,-4.207379341125488,-0.0,5609.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.6713669300079346,0.3378748297691345,0.3155486285686493,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7722582817077637,0.5227335691452026,0.4300129115581512,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7434760928153992,0.4634755253791809,0.3326248526573181,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7536026835441589,0.4843235909938812,0.4698582589626312,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.6563550233840942,0.3156707286834717,1.4764245748519895,291.0979309082031,291.1499938964844,288.6221923828125,287.06842041015625,291.0955505371094,297.0760498046875,291.0977478027344,1.0,0.7896570563316345,1.0,1.0,0.3341590166091919,1.0,-3.7238008975982666,2.6349456310272217,1.088855266571045,1.7972432374954224,0.0,0.0,0.0,414.1958312988281,410.0,-4.4093523025512695,-0.0,5580.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.6703890562057495,0.3366929590702057,0.3145236670970917,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.77141273021698,0.5214248299598694,0.429002434015274,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.7426354289054871,0.4621404111385345,0.3317271471023559,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.7527992129325867,0.4830805659294128,0.4687301218509674,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.6555927395820618,0.3147963285446167,1.4726848602294922,291.0966186523437,291.1499938964844,288.6125183105469,287.0643920898437,291.0946044921875,297.0719299316406,291.0964660644531,1.0,0.7885962128639221,1.0,1.0,0.3351866602897644,1.0,-3.714200258255005,2.625007390975952,1.0891927480697632,1.7893844842910769,0.0,0.0,0.0,414.2951049804688,410.0,-3.951958656311035,-0.0,5551.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.6684005260467529,0.3342831134796142,0.3124321699142456,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7696840167045593,0.5187349915504456,0.4269227981567383,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7409190535545349,0.4594020843505859,0.3298827409744262,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7511558532714844,0.4805209338665008,0.4664036333560943,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.6540282964706421,0.3129878640174866,1.464935541152954,291.0943908691406,291.1499938964844,288.5922241210937,287.0559387207031,291.0924072265625,297.0638732910156,291.0942077636719,1.0,0.7864060997962952,1.0,1.0,0.3372419774532318,1.0,-3.6943976879119873,2.6047046184539795,1.0896929502487185,1.7734159231185913,0.0,0.0,0.0,414.4837646484375,410.0,-3.4432406425476074,-0.0,5492.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.6684005260467529,0.3342831134796142,0.3124321699142456,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7696840167045593,0.5187349915504456,0.4269227981567383,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7409190535545349,0.4594020843505859,0.3298827409744262,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7511558532714844,0.4805209338665008,0.4664036333560943,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.6540282964706421,0.3129878640174866,1.464935541152954,291.0943908691406,291.1499938964844,288.5922241210937,287.0559387207031,291.0924072265625,297.0638732910156,291.0942077636719,1.0,0.7864060997962952,1.0,1.0,0.3372419774532318,1.0,-3.6943976879119873,2.6047046184539795,1.0896929502487185,1.7734159231185913,0.0,0.0,0.0,414.4837646484375,410.0,-3.4432406425476074,-0.0,5492.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6663629412651062,0.3318044543266296,0.3102824687957763,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7679029107093811,0.5159479975700378,0.4247673451900482,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.739155113697052,0.4565750360488891,0.3279776871204376,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7494618892669678,0.4778631627559662,0.463986873626709,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6524091362953186,0.3110996782779693,1.456838607788086,291.0916442871094,291.1499938964844,288.5708312988281,287.0469665527344,291.08941650390625,297.0560607910156,291.0914611816406,1.0,0.7841298580169678,1.0,1.0,0.3392972648143768,1.0,-3.673818349838257,2.583963632583618,1.0898545980453491,1.757099151611328,0.0,0.0,0.0,414.6635437011719,410.0,-3.802239418029785,-0.0,5430.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6663629412651062,0.3318044543266296,0.3102824687957763,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7679029107093811,0.5159479975700378,0.4247673451900482,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.739155113697052,0.4565750360488891,0.3279776871204376,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.7494618892669678,0.4778631627559662,0.463986873626709,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6524091362953186,0.3110996782779693,1.456838607788086,291.0916442871094,291.1499938964844,288.5708312988281,287.0469665527344,291.08941650390625,297.0560607910156,291.0914611816406,1.0,0.7841298580169678,1.0,1.0,0.3392972648143768,1.0,-3.673818349838257,2.583963632583618,1.0898545980453491,1.757099151611328,0.0,0.0,0.0,414.6635437011719,410.0,-3.802239418029785,-0.0,5430.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
