time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899860,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.6647610068321228,0.329847514629364,0.3085832297801971,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7664980888366699,0.5137357115745544,0.4230538606643677,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7377665638923645,0.4543391764163971,0.3264687955379486,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.7481251955032349,0.4757499992847442,0.4620622396469116,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.6511269807815552,0.3095911145210266,1.4503567218780518,291.0899353027344,291.1499938964844,288.5536193847656,287.0396728515625,291.0881042480469,297.0501403808594,291.0898132324219,1.0,0.7823173403739929,1.0,1.0,0.3410749435424804,1.0,-3.657419204711914,2.5670182704925537,1.09040105342865,1.7438347339630127,0.0,0.0,0.0,414.7994995117188,410.0,-3.238832712173462,-0.0,5381.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.6642783284187317,0.3292561769485473,0.3080695271492004,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.7660741209983826,0.5130652189254761,0.4225342273712158,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.7373478412628174,0.4536629915237427,0.3260122239589691,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.7477216720581055,0.4751089811325073,0.461478054523468,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.6507390737533569,0.3091321885585785,1.448383331298828,291.0895080566406,291.1499938964844,288.5483703613281,287.0374450683594,291.087646484375,297.0484313964844,291.08935546875,1.0,0.7817668914794922,1.0,1.0,0.3416051268577575,1.0,-3.652439594268799,2.5619046688079834,1.090535044670105,1.739851713180542,0.0,0.0,0.0,414.8385314941406,410.0,-3.122884511947632,-0.0,5367.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6621506214141846,0.3266438841819763,0.3058001399040222,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7642005085945129,0.510094165802002,0.4202313125133514,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7354992628097534,0.4506734013557434,0.3239934742450714,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7459378838539124,0.4722658097743988,0.4588863551616668,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6490212082862854,0.3070903718471527,1.439600110054016,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853271484375,297.0409851074219,291.087158203125,1.0,0.7793247103691101,1.0,1.0,0.3439129889011383,1.0,-3.630336284637451,2.539427757263184,1.0909082889556885,1.722298264503479,0.0,0.0,0.0,415.0035705566406,410.0,-3.1557865142822266,-0.0,5301.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6621506214141846,0.3266438841819763,0.3058001399040222,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7642005085945129,0.510094165802002,0.4202313125133514,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7354992628097534,0.4506734013557434,0.3239934742450714,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.7459378838539124,0.4722658097743988,0.4588863551616668,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.6490212082862854,0.3070903718471527,1.439600110054016,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853271484375,297.0409851074219,291.087158203125,1.0,0.7793247103691101,1.0,1.0,0.3439129889011383,1.0,-3.630336284637451,2.539427757263184,1.0909082889556885,1.722298264503479,0.0,0.0,0.0,415.0035705566406,410.0,-3.1557865142822266,-0.0,5301.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.6610694527626038,0.3253115713596344,0.3046425282955169,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.763245701789856,0.5085728168487549,0.4190517365932464,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.7345578074455261,0.44914710521698,0.322962611913681,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.7450283765792847,0.4708083271980285,0.4575572609901428,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.6481431722640991,0.3060396909713745,1.435077428817749,291.0860290527344,291.1499938964844,288.51275634765625,287.0221862792969,291.0839233398437,297.037353515625,291.0858459472656,1.0,0.7780727744102478,1.0,1.0,0.3450669050216675,1.0,-3.6189937591552734,2.528027296066284,1.0909664630889893,1.71343731880188,0.0,0.0,0.0,415.0843811035156,410.0,-3.362100124359131,-0.0,5268.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.6599788665771484,0.323964387178421,0.3034713268280029,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7622811198234558,0.5070308446884155,0.4178555011749267,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7336063981056213,0.4476025998592376,0.3219189643859863,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7441091537475586,0.4693301618099212,0.4562085270881653,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.6472545862197876,0.304971843957901,1.4304773807525637,291.0849914550781,291.1499938964844,288.5003967285156,287.0168762207031,291.0832214355469,297.03375244140625,291.0848693847656,1.0,0.7768028974533081,1.0,1.0,0.3463348150253296,1.0,-3.6074798107147217,2.51617431640625,1.091305375099182,1.7041957378387451,0.0,0.0,0.0,415.164306640625,410.0,-3.029585599899292,-0.0,5235.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.6577717661857605,0.3212257623672485,0.3010883331298828,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7603235244750977,0.5038838386535645,0.4154117703437805,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7316740155220032,0.4444586932659149,0.3197927176952362,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7422420382499695,0.4663102924823761,0.4534503519535064,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.6454463601112366,0.3027831614017486,1.421036720275879,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0267333984375,291.0831604003906,1.0,0.7742067575454712,1.0,1.0,0.3488706350326538,1.0,-3.5839216709136963,2.492131233215332,1.0917904376983645,1.685585379600525,0.0,0.0,0.0,415.3174133300781,410.0,-2.614640235900879,-0.0,5166.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.6577717661857605,0.3212257623672485,0.3010883331298828,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7603235244750977,0.5038838386535645,0.4154117703437805,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7316740155220032,0.4444586932659149,0.3197927176952362,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7422420382499695,0.4663102924823761,0.4534503519535064,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.6454463601112366,0.3027831614017486,1.421036720275879,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0267333984375,291.0831604003906,1.0,0.7742067575454712,1.0,1.0,0.3488706350326538,1.0,-3.5839216709136963,2.492131233215332,1.0917904376983645,1.685585379600525,0.0,0.0,0.0,415.3174133300781,410.0,-2.614640235900879,-0.0,5166.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.6555299162864685,0.3184276223182678,0.2986532747745514,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7583272457122803,0.5006526112556458,0.4129019379615783,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7296985387802124,0.4412409663200378,0.3176162242889404,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.74033522605896,0.4632059037685394,0.4506140053272247,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.6435965299606323,0.3005246520042419,1.4112887382507324,291.081298828125,291.1499938964844,288.4487609863281,286.9943542480469,291.079345703125,297.0198974609375,291.08111572265625,1.0,0.7715398669242859,1.0,1.0,0.3514064252376556,1.0,-3.5596837997436523,2.4677422046661377,1.0919415950775146,1.6667910814285278,0.0,0.0,0.0,415.4637451171875,410.0,-2.8181467056274414,-0.0,5097.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.6555299162864685,0.3184276223182678,0.2986532747745514,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7583272457122803,0.5006526112556458,0.4129019379615783,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.7296985387802124,0.4412409663200378,0.3176162242889404,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.74033522605896,0.4632059037685394,0.4506140053272247,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813293457031,0.6435965299606323,0.3005246520042419,1.4112887382507324,291.081298828125,291.1499938964844,288.4487609863281,286.9943542480469,291.079345703125,297.0198974609375,291.08111572265625,1.0,0.7715398669242859,1.0,1.0,0.3514064252376556,1.0,-3.5596837997436523,2.4677422046661377,1.0919415950775146,1.6667910814285278,0.0,0.0,0.0,415.4637451171875,410.0,-2.8181467056274414,-0.0,5097.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.6532508730888367,0.3155707120895386,0.2961657345294952,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7562887668609619,0.4973374903202057,0.4103253483772278,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7276732325553894,0.4379501044750213,0.3153889775276184,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7383843064308167,0.4600173830986023,0.4476988315582275,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.6417019963264465,0.2981967329978943,1.4012326002120972,291.0797424316406,291.1499938964844,288.42169189453125,286.9823608398437,291.0780944824219,297.0132141113281,291.07958984375,1.0,0.7688034772872925,1.0,1.0,0.3541359603404999,1.0,-3.534762620925904,2.4424145221710205,1.0923480987548828,1.6470997333526611,0.0,0.0,0.0,415.6060791015625,410.0,-2.2842702865600586,-0.0,5026.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.6532508730888367,0.3155707120895386,0.2961657345294952,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7562887668609619,0.4973374903202057,0.4103253483772278,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7276732325553894,0.4379501044750213,0.3153889775276184,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.7383843064308167,0.4600173830986023,0.4476988315582275,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.6417019963264465,0.2981967329978943,1.4012326002120972,291.0797424316406,291.1499938964844,288.42169189453125,286.9823608398437,291.0780944824219,297.0132141113281,291.07958984375,1.0,0.7688034772872925,1.0,1.0,0.3541359603404999,1.0,-3.534762620925904,2.4424145221710205,1.0923480987548828,1.6470997333526611,0.0,0.0,0.0,415.6060791015625,410.0,-2.2842702865600586,-0.0,5026.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.6509398221969604,0.3126587569713592,0.293629378080368,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.754211962223053,0.493941992521286,0.4076850116252899,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7255975008010864,0.4345899522304535,0.3131139278411865,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7363914847373962,0.4567481279373169,0.4447082877159118,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.6397658586502075,0.2958022952079773,1.3908814191818235,291.0781555175781,291.1499938964844,288.39385986328125,286.969970703125,291.076416015625,297.0067138671875,291.0780029296875,1.0,0.7660008668899536,1.0,1.0,0.3568654954433441,1.0,-3.50918960571289,2.416781425476074,1.0924080610275269,1.6271014213562012,0.0,0.0,0.0,415.7413635253906,410.0,-2.2895328998565674,-0.0,4954.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.6509398221969604,0.3126587569713592,0.293629378080368,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.754211962223053,0.493941992521286,0.4076850116252899,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7255975008010864,0.4345899522304535,0.3131139278411865,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7363914847373962,0.4567481279373169,0.4447082877159118,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.6397658586502075,0.2958022952079773,1.3908814191818235,291.0781555175781,291.1499938964844,288.39385986328125,286.969970703125,291.076416015625,297.0067138671875,291.0780029296875,1.0,0.7660008668899536,1.0,1.0,0.3568654954433441,1.0,-3.50918960571289,2.416781425476074,1.0924080610275269,1.6271014213562012,0.0,0.0,0.0,415.7413635253906,410.0,-2.2895328998565674,-0.0,4954.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.6497723460197449,0.3111815154552459,0.2923426032066345,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7531591057777405,0.4922133684158325,0.4063405990600586,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.7245389223098755,0.4328832626342773,0.3119582533836365,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772399902344,0.735378623008728,0.4550825655460357,0.4431844353675842,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.6387820243835449,0.2945798635482788,1.3855948448181152,291.0772399902344,291.1499938964844,288.37969970703125,286.9635925292969,291.0754089355469,297.0035400390625,291.0770568847656,1.0,0.764575183391571,1.0,1.0,0.3582302629947662,1.0,-3.496157169342041,2.403857469558716,1.0922996997833252,1.6170040369033811,0.0,0.0,0.0,415.8074340820313,410.0,-2.4381449222564697,-0.0,4918.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.6485973596572876,0.3096908032894134,0.2910437285900116,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7520970702171326,0.4904649555683136,0.4049804210662842,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7234659790992737,0.431159645318985,0.3107908070087433,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7343549728393555,0.4533972144126892,0.4416419565677643,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765075683594,0.637787938117981,0.2933412790298462,1.3802365064620972,291.07647705078125,291.1499938964844,288.3653259277344,286.95709228515625,291.0748596191406,297.0003967285156,291.07635498046875,1.0,0.7631339430809021,1.0,1.0,0.3596773147583008,1.0,-3.4829647541046143,2.390615701675415,1.0923491716384888,1.6066045761108398,0.0,0.0,0.0,415.8727722167969,410.0,-2.2086637020111084,-0.0,4881.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6462289094924927,0.3066718876361847,0.2884117662906647,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7499490976333618,0.4869115948677063,0.4022142291069031,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7212768793106079,0.4276646375656128,0.3084221184253692,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7322771549224854,0.4499697685241699,0.4385029375553131,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6357712745666504,0.2908176481723785,1.369309663772583,291.07525634765625,291.1499938964844,288.33612060546875,286.9438171386719,291.0736694335937,296.9942321777344,291.0751037597656,1.0,0.7602058053016663,1.0,1.0,0.3625713884830475,1.0,-3.456116914749145,2.363903522491455,1.0922132730484009,1.5856499671936035,0.0,0.0,0.0,415.9982604980469,410.0,-1.908280849456787,-0.0,4807.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6462289094924927,0.3066718876361847,0.2884117662906647,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7499490976333618,0.4869115948677063,0.4022142291069031,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7212768793106079,0.4276646375656128,0.3084221184253692,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7322771549224854,0.4499697685241699,0.4385029375553131,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.6357712745666504,0.2908176481723785,1.369309663772583,291.07525634765625,291.1499938964844,288.33612060546875,286.9438171386719,291.0736694335937,296.9942321777344,291.0751037597656,1.0,0.7602058053016663,1.0,1.0,0.3625713884830475,1.0,-3.456116914749145,2.363903522491455,1.0922132730484009,1.5856499671936035,0.0,0.0,0.0,415.9982604980469,410.0,-1.908280849456787,-0.0,4807.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6438378095626831,0.3036029636859894,0.2857354879379272,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.747771143913269,0.4832830727100372,0.3993884027004242,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7190250158309937,0.4241048097610473,0.3060091733932495,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7301581501960754,0.446467638015747,0.4352938234806061,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6337172389030457,0.2882329225540161,1.3581111431121826,291.0738220214844,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9882202148437,291.0736389160156,1.0,0.7572197914123535,1.0,1.0,0.3654654920101166,1.0,-3.4286675453186035,2.3369410037994385,1.0917266607284546,1.5645833015441897,0.0,0.0,0.0,416.1180114746094,410.0,-2.0160458087921143,-0.0,4732.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6438378095626831,0.3036029636859894,0.2857354879379272,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.747771143913269,0.4832830727100372,0.3993884027004242,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7190250158309937,0.4241048097610473,0.3060091733932495,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7301581501960754,0.446467638015747,0.4352938234806061,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6337172389030457,0.2882329225540161,1.3581111431121826,291.0738220214844,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9882202148437,291.0736389160156,1.0,0.7572197914123535,1.0,1.0,0.3654654920101166,1.0,-3.4286675453186035,2.3369410037994385,1.0917266607284546,1.5645833015441897,0.0,0.0,0.0,416.1180114746094,410.0,-2.0160458087921143,-0.0,4732.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6414246559143066,0.3004853129386902,0.2830153107643127,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7455652356147766,0.4795846939086914,0.3965054750442505,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7166990041732788,0.4204756915569305,0.3035489320755005,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.727996826171875,0.4428958296775818,0.4320182204246521,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6316245794296265,0.285589188337326,1.3466472625732422,291.0727844238281,291.1499938964844,288.2759704589844,286.9160461425781,291.07135009765625,296.9823608398437,291.0726623535156,1.0,0.7541784048080444,1.0,1.0,0.3685004711151123,1.0,-3.400629997253418,2.30930757522583,1.091322422027588,1.5430145263671875,0.0,0.0,0.0,416.2335510253906,410.0,-1.5233484506607056,-0.0,4657.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6414246559143066,0.3004853129386902,0.2830153107643127,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7455652356147766,0.4795846939086914,0.3965054750442505,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7166990041732788,0.4204756915569305,0.3035489320755005,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.727996826171875,0.4428958296775818,0.4320182204246521,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.6316245794296265,0.285589188337326,1.3466472625732422,291.0727844238281,291.1499938964844,288.2759704589844,286.9160461425781,291.07135009765625,296.9823608398437,291.0726623535156,1.0,0.7541784048080444,1.0,1.0,0.3685004711151123,1.0,-3.400629997253418,2.30930757522583,1.091322422027588,1.5430145263671875,0.0,0.0,0.0,416.2335510253906,410.0,-1.5233484506607056,-0.0,4657.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6389908790588379,0.2973210215568542,0.2802528440952301,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7433342337608337,0.4758186042308807,0.3935682773590088,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7142882943153381,0.4167799949645996,0.3010413944721222,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7257904410362244,0.439254879951477,0.4286773800849914,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6294916272163391,0.2828874289989471,1.334922194480896,291.0718688964844,291.1499938964844,288.2450866699219,286.90155029296875,291.0704345703125,296.9766845703125,291.0717163085937,1.0,0.7510830760002136,1.0,1.0,0.3715354800224304,1.0,-3.372016191482544,2.2814371585845947,1.0905791521072388,1.5213837623596191,0.0,0.0,0.0,416.34271240234375,410.0,-1.3783016204833984,-0.0,4581.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6389908790588379,0.2973210215568542,0.2802528440952301,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7433342337608337,0.4758186042308807,0.3935682773590088,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7142882943153381,0.4167799949645996,0.3010413944721222,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.7257904410362244,0.439254879951477,0.4286773800849914,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.6294916272163391,0.2828874289989471,1.334922194480896,291.0718688964844,291.1499938964844,288.2450866699219,286.90155029296875,291.0704345703125,296.9766845703125,291.0717163085937,1.0,0.7510830760002136,1.0,1.0,0.3715354800224304,1.0,-3.372016191482544,2.2814371585845947,1.0905791521072388,1.5213837623596191,0.0,0.0,0.0,416.34271240234375,410.0,-1.3783016204833984,-0.0,4581.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.6377661228179932,0.2957217693328857,0.2788563072681427,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.7422091364860535,0.4739100337028503,0.3920794129371643,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.7130476832389832,0.4149084687232971,0.2997710406780243,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.7246687412261963,0.4374085962772369,0.4269828200340271,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.6284089088439941,0.2815152406692505,1.3289645910263062,291.07135009765625,291.1499938964844,288.2294921875,286.8941955566406,291.06988525390625,296.9739074707031,291.0712280273437,1.0,0.7495162487030029,1.0,1.0,0.3730529844760895,1.0,-3.357499361038208,2.267423629760742,1.0900757312774658,1.5105550289154053,0.0,0.0,0.0,416.3955078125,410.0,-1.4046695232391355,-0.0,4543.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.6365353465080261,0.2941108644008636,0.2774492502212524,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7410768270492554,0.4719836413860321,0.3905763030052185,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7117805480957031,0.41302090883255,0.2984894216060638,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7235329151153564,0.4355444014072418,0.4252713620662689,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.6273138523101807,0.2801283597946167,1.3229409456253052,291.07098388671875,291.1499938964844,288.2137756347656,286.88671875,291.0697021484375,296.9711608886719,291.07086181640625,1.0,0.7479363083839417,1.0,1.0,0.3746216893196106,1.0,-3.342837333679199,2.25320816040039,1.0896291732788086,1.4995672702789309,0.0,0.0,0.0,416.4474182128906,410.0,-1.202203631401062,-0.0,4504.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6340569853782654,0.2908582985401153,0.2746068835258484,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7387927174568176,0.4680825173854828,0.3875308930873871,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7091608047485352,0.4092033207416534,0.2958959341049194,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.721217930316925,0.431767463684082,0.4218020439147949,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6250861287117004,0.27731454372406,1.310712218284607,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.9657897949219,291.0703125,1.0,0.7447407841682434,1.0,1.0,0.3777591288089752,1.0,-3.313112735748291,2.224627494812012,1.0884851217269895,1.4775350093841553,0.0,0.0,0.0,416.5470275878906,410.0,-0.9018338322639464,-0.0,4427.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6340569853782654,0.2908582985401153,0.2746068835258484,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7387927174568176,0.4680825173854828,0.3875308930873871,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7091608047485352,0.4092033207416534,0.2958959341049194,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.721217930316925,0.431767463684082,0.4218020439147949,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.6250861287117004,0.27731454372406,1.310712218284607,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.9657897949219,291.0703125,1.0,0.7447407841682434,1.0,1.0,0.3777591288089752,1.0,-3.313112735748291,2.224627494812012,1.0884851217269895,1.4775350093841553,0.0,0.0,0.0,416.5470275878906,410.0,-0.9018338322639464,-0.0,4427.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.631554126739502,0.2875643968582153,0.2717272043228149,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.736482560634613,0.4641156792640686,0.3844327330589294,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7064329385757446,0.4053286015987396,0.2932624220848083,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7188388705253601,0.4279249012470245,0.4182706773281097,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.6228022575378418,0.2744469344615936,1.2982414960861206,291.06988525390625,291.1499938964844,288.1499938964844,286.8559875488281,291.068603515625,296.9605407714844,291.0697326660156,1.0,0.7414987683296204,1.0,1.0,0.3808965384960174,1.0,-3.2828564643859863,2.195868015289306,1.0869885683059692,1.4555277824401855,0.0,0.0,0.0,416.6416320800781,410.0,-0.8553429841995239,-0.0,4349.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.631554126739502,0.2875643968582153,0.2717272043228149,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.736482560634613,0.4641156792640686,0.3844327330589294,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7064329385757446,0.4053286015987396,0.2932624220848083,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7188388705253601,0.4279249012470245,0.4182706773281097,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.6228022575378418,0.2744469344615936,1.2982414960861206,291.06988525390625,291.1499938964844,288.1499938964844,286.8559875488281,291.068603515625,296.9605407714844,291.0697326660156,1.0,0.7414987683296204,1.0,1.0,0.3808965384960174,1.0,-3.2828564643859863,2.195868015289306,1.0869885683059692,1.4555277824401855,0.0,0.0,0.0,416.6416320800781,410.0,-0.8553429841995239,-0.0,4349.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.6290212273597717,0.284229964017868,0.2688116431236267,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7341443300247192,0.4600847661495209,0.3812837898731231,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7036491632461548,0.4013985693454742,0.290590763092041,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7163853645324707,0.4240186810493469,0.4146797955036163,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.6204524040222168,0.2715273797512054,1.2855397462844849,291.0687255859375,291.1499938964844,288.114990234375,286.8380432128906,291.0667419433594,296.9554443359375,291.0685119628906,1.0,0.7382138967514038,1.0,1.0,0.3840979933738708,1.0,-3.252091646194458,2.166768789291382,1.0853228569030762,1.433346390724182,0.0,0.0,0.0,416.7326049804688,410.0,-1.7066057920455933,-0.0,4272.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.6290212273597717,0.284229964017868,0.2688116431236267,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7341443300247192,0.4600847661495209,0.3812837898731231,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7036491632461548,0.4013985693454742,0.290590763092041,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7163853645324707,0.4240186810493469,0.4146797955036163,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.6204524040222168,0.2715273797512054,1.2855397462844849,291.0687255859375,291.1499938964844,288.114990234375,286.8380432128906,291.0667419433594,296.9554443359375,291.0685119628906,1.0,0.7382138967514038,1.0,1.0,0.3840979933738708,1.0,-3.252091646194458,2.166768789291382,1.0853228569030762,1.433346390724182,0.0,0.0,0.0,416.7326049804688,410.0,-1.7066057920455933,-0.0,4272.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.6264403462409973,0.2808420956134796,0.2658518552780151,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7317653894424438,0.4559749662876129,0.3780752420425415,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7008029222488403,0.3973993360996246,0.2878738343715668,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.713833749294281,0.4200349450111389,0.4110198020935058,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.6180136799812317,0.2685458660125732,1.2725743055343628,291.0649719238281,291.1499938964844,288.0746765136719,286.8157958984375,291.0614318847656,296.95037841796875,291.0646667480469,1.0,0.7348817586898804,1.0,1.0,0.3872994482517242,1.0,-3.220735788345337,2.13746976852417,1.083266019821167,1.4111262559890747,0.0,0.0,0.0,416.8289489746094,410.0,-4.563599586486816,-0.0,4193.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.6264403462409973,0.2808420956134796,0.2658518552780151,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7317653894424438,0.4559749662876129,0.3780752420425415,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.7008029222488403,0.3973993360996246,0.2878738343715668,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.713833749294281,0.4200349450111389,0.4110198020935058,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.6180136799812317,0.2685458660125732,1.2725743055343628,291.0649719238281,291.1499938964844,288.0746765136719,286.8157958984375,291.0614318847656,296.95037841796875,291.0646667480469,1.0,0.7348817586898804,1.0,1.0,0.3872994482517242,1.0,-3.220735788345337,2.13746976852417,1.083266019821167,1.4111262559890747,0.0,0.0,0.0,416.8289489746094,410.0,-4.563599586486816,-0.0,4193.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6251245737075806,0.2791240215301513,0.2643516957759857,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7305558919906616,0.4538860321044922,0.3764450848102569,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.6993524432182312,0.3953695595264435,0.2864954769611358,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7125121355056763,0.4180098474025726,0.4091600179672241,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.6167520880699158,0.2670287191867828,1.2659794092178345,291.0619812011719,291.1499938964844,288.0526733398437,286.8031616210937,291.0575561523437,296.94781494140625,291.0616149902344,1.0,0.733195960521698,1.0,1.0,0.3889001607894897,1.0,-3.2048027515411377,2.1227290630340576,1.08207368850708,1.3999874591827393,0.0,0.0,0.0,416.8819885253906,410.0,-6.3549652099609375,-0.0,4154.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6237889528274536,0.2773895859718323,0.2628373205661773,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7293316721916199,0.4517743587493896,0.3747971653938293,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.6978833079338074,0.3933196365833282,0.2851034104824066,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.7111560106277466,0.4159625768661499,0.4072798192501068,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.615458071231842,0.2654938399791717,1.2593077421188354,291.05865478515625,291.1499938964844,288.0295104980469,286.7895812988281,291.0538024902344,296.9452514648437,291.05828857421875,1.0,0.7314964532852173,1.0,1.0,0.3906189501285553,1.0,-3.188694477081299,2.1076035499572754,1.081090807914734,1.3885023593902588,0.0,0.0,0.0,416.9383544921875,410.0,-7.6602678298950195,-0.0,4115.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
