time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902020,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6210494041442871,0.2738712728023529,0.2597644627094269,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7268355488777161,0.447481095790863,0.3714457154273987,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.69488924741745,0.3891586363315582,0.2822768986225128,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7083274722099304,0.4117997586727142,0.4034555852413177,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.612758457660675,0.262369155883789,1.2457209825515747,291.0506896972656,291.1499938964844,287.9798278808594,286.7597351074219,291.0443115234375,296.9400329589844,291.0502014160156,1.0,0.7280532121658325,1.0,1.0,0.3940565586090088,1.0,-3.1559269428253174,2.077122926712036,1.0788038969039917,1.3654118776321411,0.0,0.0,0.0,417.05712890625,410.0,-10.45449924468994,-0.0,4035.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6210494041442871,0.2738712728023529,0.2597644627094269,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7268355488777161,0.447481095790863,0.3714457154273987,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.69488924741745,0.3891586363315582,0.2822768986225128,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7083274722099304,0.4117997586727142,0.4034555852413177,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.612758457660675,0.262369155883789,1.2457209825515747,291.0506896972656,291.1499938964844,287.9798278808594,286.7597351074219,291.0443115234375,296.9400329589844,291.0502014160156,1.0,0.7280532121658325,1.0,1.0,0.3940565586090088,1.0,-3.1559269428253174,2.077122926712036,1.0788038969039917,1.3654118776321411,0.0,0.0,0.0,417.05712890625,410.0,-10.45449924468994,-0.0,4035.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.6181996464729309,0.2702829539775848,0.2566307187080383,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7242686152458191,0.4430899024009704,0.3680177628993988,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6918211579322815,0.3849121630191803,0.2793923318386078,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.7053719758987427,0.4075417518615722,0.3995437324047088,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.6098890900611877,0.259168267250061,1.231801152229309,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9347229003906,291.0396728515625,1.0,0.7245486378669739,1.0,1.0,0.3974941372871399,1.0,-3.122403621673584,2.046386241912842,1.0760172605514526,1.3422307968139648,0.0,0.0,0.0,417.182373046875,410.0,-13.684948921203612,-0.0,3955.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.6181996464729309,0.2702829539775848,0.2566307187080383,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.7242686152458191,0.4430899024009704,0.3680177628993988,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.6918211579322815,0.3849121630191803,0.2793923318386078,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.7053719758987427,0.4075417518615722,0.3995437324047088,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.6098890900611877,0.259168267250061,1.231801152229309,291.0402526855469,291.1499938964844,287.92608642578125,286.7265319824219,291.0321960449219,296.9347229003906,291.0396728515625,1.0,0.7245486378669739,1.0,1.0,0.3974941372871399,1.0,-3.122403621673584,2.046386241912842,1.0760172605514526,1.3422307968139648,0.0,0.0,0.0,417.182373046875,410.0,-13.684948921203612,-0.0,3955.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6152152419090271,0.2666329443454742,0.2534382343292236,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7216237783432007,0.4386096894741058,0.3645153939723968,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6886844635009766,0.3805898129940033,0.2764519453048706,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7023356556892395,0.4031969308853149,0.3955466151237488,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6068897843360901,0.2558970749378204,1.2175557613372805,291.03125,291.1499938964844,287.86865234375,286.6903686523437,291.0242614746094,296.9293518066406,291.0307922363281,1.0,0.7209828495979309,1.0,1.0,0.4017570912837982,1.0,-3.088144540786743,2.013169050216675,1.074975609779358,1.3167370557785034,0.0,0.0,0.0,417.3088073730469,410.0,-12.506988525390623,-0.0,3875.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6152152419090271,0.2666329443454742,0.2534382343292236,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.7216237783432007,0.4386096894741058,0.3645153939723968,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.6886844635009766,0.3805898129940033,0.2764519453048706,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7023356556892395,0.4031969308853149,0.3955466151237488,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.6068897843360901,0.2558970749378204,1.2175557613372805,291.03125,291.1499938964844,287.86865234375,286.6903686523437,291.0242614746094,296.9293518066406,291.0307922363281,1.0,0.7209828495979309,1.0,1.0,0.4017570912837982,1.0,-3.088144540786743,2.013169050216675,1.074975609779358,1.3167370557785034,0.0,0.0,0.0,417.3088073730469,410.0,-12.506988525390623,-0.0,3875.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6120798587799072,0.2629365921020508,0.2502020299434662,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.7189046740531921,0.4340559840202331,0.3609521389007568,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.685500979423523,0.3762080073356628,0.2734683454036712,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.6992373466491699,0.3987801671028137,0.3914792835712433,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.6037864089012146,0.2525673508644104,1.2030366659164429,291.0221862792969,291.1499938964844,287.8079833984375,286.6515197753906,291.01470947265625,296.9241027832031,291.0216369628906,1.0,0.7173632383346558,1.0,1.0,0.4060200452804565,1.0,-3.0532829761505127,1.9797946214675903,1.0734883546829224,1.291218638420105,0.0,0.0,0.0,417.4176635742188,410.0,-12.805709838867188,-0.0,3794.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6120798587799072,0.2629365921020508,0.2502020299434662,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.7189046740531921,0.4340559840202331,0.3609521389007568,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.685500979423523,0.3762080073356628,0.2734683454036712,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.6992373466491699,0.3987801671028137,0.3914792835712433,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.6037864089012146,0.2525673508644104,1.2030366659164429,291.0221862792969,291.1499938964844,287.8079833984375,286.6515197753906,291.01470947265625,296.9241027832031,291.0216369628906,1.0,0.7173632383346558,1.0,1.0,0.4060200452804565,1.0,-3.0532829761505127,1.9797946214675903,1.0734883546829224,1.291218638420105,0.0,0.0,0.0,417.4176635742188,410.0,-12.805709838867188,-0.0,3794.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.6104425191879272,0.2610686123371124,0.2485666275024414,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.7175108790397644,0.4317488968372345,0.3591467440128326,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.6838905811309814,0.3739923238754272,0.2719596326351166,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171813964844,0.6976635456085205,0.3965424299240112,0.3894184231758117,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.6021939516067505,0.2508795261383056,1.195675015449524,291.01715087890625,291.1499938964844,287.77655029296875,286.6311950683594,291.00933837890625,296.9215087890625,291.0166015625,1.0,0.7155343890190125,1.0,1.0,0.4081515073776245,1.0,-3.035622358322144,1.963076114654541,1.072546362876892,1.2784793376922607,0.0,0.0,0.0,417.46868896484375,410.0,-13.395588874816896,-0.0,3754.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.6087731122970581,0.2591896951198578,0.2469205558300018,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7160915732383728,0.4294247031211853,0.3573268353939056,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6822686791419983,0.3717628717422485,0.2704405784606933,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6960741877555847,0.3942881226539612,0.3873409926891327,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.6005748510360718,0.2491787374019622,1.1882522106170654,291.0131530761719,291.1499938964844,287.7444763183594,286.6103210449219,291.0071105957031,296.9189453125,291.0128173828125,1.0,0.7136945128440857,1.0,1.0,0.4107622802257538,1.0,-3.0178229808807373,1.9451255798339844,1.0726975202560425,1.2645412683486938,0.0,0.0,0.0,417.5184326171875,410.0,-11.715003967285156,-0.0,3713.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.6053644418716431,0.2554140388965606,0.2436064034700393,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.7131776809692383,0.4247397184371948,0.3536519110202789,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6790052056312561,0.3672784268856048,0.2673797011375427,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6928617358207703,0.3897432684898376,0.3831455707550049,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.5972669720649719,0.2457481622695922,1.1732523441314695,291.0078125,291.1499938964844,287.6784973144531,286.567138671875,291.00262451171875,296.9139709472656,291.0074768066406,1.0,0.709985613822937,1.0,1.0,0.4159838557243347,1.0,-2.9818875789642334,1.9091386795043943,1.0727488994598389,1.236650824546814,0.0,0.0,0.0,417.6002807617188,410.0,-8.7857027053833,-0.0,3632.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.6053644418716431,0.2554140388965606,0.2436064034700393,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078125,0.7131776809692383,0.4247397184371948,0.3536519110202789,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6790052056312561,0.3672784268856048,0.2673797011375427,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0078430175781,0.6928617358207703,0.3897432684898376,0.3831455707550049,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.5972669720649719,0.2457481622695922,1.1732523441314695,291.0078125,291.1499938964844,287.6784973144531,286.567138671875,291.00262451171875,296.9139709472656,291.0074768066406,1.0,0.709985613822937,1.0,1.0,0.4159838557243347,1.0,-2.9818875789642334,1.9091386795043943,1.0727488994598389,1.236650824546814,0.0,0.0,0.0,417.6002807617188,410.0,-8.7857027053833,-0.0,3632.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.6018648147583008,0.2516100108623504,0.2402675151824951,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.7101455926895142,0.4200017154216766,0.3499351143836975,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6757205724716187,0.3627553582191467,0.2642924189567566,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6896086931228638,0.3851468563079834,0.3789019286632538,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5938701033592224,0.2422791868448257,1.1580774784088137,291.0022888183594,291.1499938964844,287.6105041503906,286.5222473144531,290.99713134765625,296.9092712402344,291.0019226074219,1.0,0.7062464356422424,1.0,1.0,0.4212054014205932,1.0,-2.9455645084381104,1.8733022212982176,1.072262406349182,1.2089955806732178,0.0,0.0,0.0,417.66351318359375,410.0,-8.101927757263184,-0.0,3552.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.6018648147583008,0.2516100108623504,0.2402675151824951,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.7101455926895142,0.4200017154216766,0.3499351143836975,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6757205724716187,0.3627553582191467,0.2642924189567566,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.6896086931228638,0.3851468563079834,0.3789019286632538,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5938701033592224,0.2422791868448257,1.1580774784088137,291.0022888183594,291.1499938964844,287.6105041503906,286.5222473144531,290.99713134765625,296.9092712402344,291.0019226074219,1.0,0.7062464356422424,1.0,1.0,0.4212054014205932,1.0,-2.9455645084381104,1.8733022212982176,1.072262406349182,1.2089955806732178,0.0,0.0,0.0,417.66351318359375,410.0,-8.101927757263184,-0.0,3552.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5982675552368164,0.2477786988019943,0.2369015216827392,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.706972599029541,0.4152128398418426,0.3461749851703644,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.6724128723144531,0.3581958711147308,0.2611773908138275,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.6863126754760742,0.3805011808872223,0.3746089041233063,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5903804302215576,0.2387744039297104,1.1427313089370728,290.9992370605469,291.1499938964844,287.5408630371094,286.4760131835937,290.99609375,296.90478515625,290.9989929199219,1.0,0.7024809122085571,1.0,1.0,0.427077054977417,1.0,-2.90885066986084,1.835999608039856,1.0728509426116943,1.1799625158309937,0.0,0.0,0.0,417.7181396484375,410.0,-4.878492832183838,-0.0,3472.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5982675552368164,0.2477786988019943,0.2369015216827392,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.706972599029541,0.4152128398418426,0.3461749851703644,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.6724128723144531,0.3581958711147308,0.2611773908138275,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.6863126754760742,0.3805011808872223,0.3746089041233063,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5903804302215576,0.2387744039297104,1.1427313089370728,290.9992370605469,291.1499938964844,287.5408630371094,286.4760131835937,290.99609375,296.90478515625,290.9989929199219,1.0,0.7024809122085571,1.0,1.0,0.427077054977417,1.0,-2.90885066986084,1.835999608039856,1.0728509426116943,1.1799625158309937,0.0,0.0,0.0,417.7181396484375,410.0,-4.878492832183838,-0.0,3472.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.5945829153060913,0.2439288944005966,0.233517050743103,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.7037349343299866,0.4103821516036987,0.3423794507980346,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6690953969955444,0.3536100685596466,0.2580423355102539,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6829851865768433,0.3758150935173034,0.3702755272388458,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.5868069529533386,0.2352410554885864,1.1272464990615845,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949035644531,296.9006042480469,290.9972229003906,1.0,0.6986956000328064,1.0,1.0,0.4329487383365631,1.0,-2.871826648712158,1.7989139556884766,1.0729126930236816,1.1512117385864258,0.0,0.0,0.0,417.7581481933594,410.0,-3.183668851852417,-0.0,3393.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.5945829153060913,0.2439288944005966,0.233517050743103,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.7037349343299866,0.4103821516036987,0.3423794507980346,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6690953969955444,0.3536100685596466,0.2580423355102539,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.6829851865768433,0.3758150935173034,0.3702755272388458,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.5868069529533386,0.2352410554885864,1.1272464990615845,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949035644531,296.9006042480469,290.9972229003906,1.0,0.6986956000328064,1.0,1.0,0.4329487383365631,1.0,-2.871826648712158,1.7989139556884766,1.0729126930236816,1.1512117385864258,0.0,0.0,0.0,417.7581481933594,410.0,-3.183668851852417,-0.0,3393.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5927059650421143,0.2419950813055038,0.2318170368671417,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7020973563194275,0.4079490900039673,0.3404676914215088,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.6674324870109558,0.3513055145740509,0.2564667761325836,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.681308925151825,0.3734552264213562,0.3680930733680725,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.5849878191947937,0.2334628254175186,1.1194521188735962,290.99664306640625,291.1499938964844,287.4342346191406,286.4048767089844,290.9942321777344,296.8985900878906,290.9964294433594,1.0,0.6967965364456177,1.0,1.0,0.4358845949172973,1.0,-2.8531949520111084,1.780471920967102,1.0727230310440063,1.1369632482528689,0.0,0.0,0.0,417.7756652832031,410.0,-2.7756993770599365,-0.0,3354.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.5908055305480957,0.2400556653738021,0.2301117330789566,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.7004474997520447,0.4055051505565643,0.3385469317436218,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.6657671928405762,0.3489938378334045,0.2548860013484955,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.6796249151229858,0.3710850477218628,0.3659006059169769,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961853027344,0.5831471681594849,0.2316775321960449,1.1116249561309814,290.9961853027344,291.1499938964844,287.3983154296875,286.380859375,290.9945068359375,296.8966369628906,290.9960632324219,1.0,0.6948938369750977,1.0,1.0,0.4389525353908539,1.0,-2.834486722946167,1.7617955207824707,1.0726913213729858,1.1224969625473022,0.0,0.0,0.0,417.7922668457031,410.0,-1.867763996124268,-0.0,3314.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5869358777999878,0.2361619919538498,0.2266861945390701,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6971120834350586,0.4005856513977051,0.3346784114837646,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6624324321746826,0.3443517088890075,0.2517098188400268,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6762356162071228,0.3663149178028106,0.3614856302738189,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5794023275375366,0.2280864715576172,1.095871925354004,290.9964294433594,291.1499938964844,287.32623291015625,286.33258056640625,290.9953918457031,296.89288330078125,290.9963073730469,1.0,0.691077709197998,1.0,1.0,0.4450884461402893,1.0,-2.7968435287475586,1.7246350049972534,1.0722085237503052,1.0938042402267456,0.0,0.0,0.0,417.8216857910156,410.0,-0.2794597148895263,-0.0,3236.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5869358777999878,0.2361619919538498,0.2266861945390701,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6971120834350586,0.4005856513977051,0.3346784114837646,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6624324321746826,0.3443517088890075,0.2517098188400268,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.6762356162071228,0.3663149178028106,0.3614856302738189,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5794023275375366,0.2280864715576172,1.095871925354004,290.9964294433594,291.1499938964844,287.32623291015625,286.33258056640625,290.9953918457031,296.89288330078125,290.9963073730469,1.0,0.691077709197998,1.0,1.0,0.4450884461402893,1.0,-2.7968435287475586,1.7246350049972534,1.0722085237503052,1.0938042402267456,0.0,0.0,0.0,417.8216857910156,410.0,-0.2794597148895263,-0.0,3236.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5829759240150452,0.2322476804256439,0.223241701722145,296.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.6937317848205566,0.3956237137317657,0.3307754397392273,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.6590961217880249,0.3396847546100616,0.2485157400369644,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.6728218793869019,0.3615054488182068,0.357032835483551,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5755749940872192,0.2244684547185897,1.079994797706604,290.99713134765625,291.1499938964844,287.2541809082031,286.2843017578125,290.99658203125,296.88934326171875,290.9970397949219,1.0,0.6872495412826538,1.0,1.0,0.4512243568897247,1.0,-2.758913993835449,1.687799334526062,1.0711147785186768,1.065496563911438,0.0,0.0,0.0,417.8470153808594,410.0,0.690298855304718,-0.0,3159.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5829759240150452,0.2322476804256439,0.223241701722145,296.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.6937317848205566,0.3956237137317657,0.3307754397392273,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.6590961217880249,0.3396847546100616,0.2485157400369644,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.6728218793869019,0.3615054488182068,0.357032835483551,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5755749940872192,0.2244684547185897,1.079994797706604,290.99713134765625,291.1499938964844,287.2541809082031,286.2843017578125,290.99658203125,296.88934326171875,290.9970397949219,1.0,0.6872495412826538,1.0,1.0,0.4512243568897247,1.0,-2.758913993835449,1.687799334526062,1.0711147785186768,1.065496563911438,0.0,0.0,0.0,417.8470153808594,410.0,0.690298855304718,-0.0,3159.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5789255499839783,0.2283115983009338,0.219776913523674,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6903082728385925,0.3906184732913971,0.3268370032310486,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6557612419128418,0.3349932730197906,0.245303675532341,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6693869829177856,0.3566564917564392,0.3525417447090149,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5716663002967834,0.2208230793476104,1.0639911890029907,290.99835205078125,291.1499938964844,287.1824951171875,286.2363586425781,290.9982604980469,296.8859558105469,290.998291015625,1.0,0.6834115386009216,1.0,1.0,0.4573566913604736,1.0,-2.7206919193267822,1.6512949466705322,1.0693970918655396,1.037581443786621,0.0,0.0,0.0,417.8670959472656,410.0,1.4932548999786377,-0.0,3083.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5789255499839783,0.2283115983009338,0.219776913523674,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6903082728385925,0.3906184732913971,0.3268370032310486,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6557612419128418,0.3349932730197906,0.245303675532341,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6693869829177856,0.3566564917564392,0.3525417447090149,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5716663002967834,0.2208230793476104,1.0639911890029907,290.99835205078125,291.1499938964844,287.1824951171875,286.2363586425781,290.9982604980469,296.8859558105469,290.998291015625,1.0,0.6834115386009216,1.0,1.0,0.4573566913604736,1.0,-2.7206919193267822,1.6512949466705322,1.0693970918655396,1.037581443786621,0.0,0.0,0.0,417.8670959472656,410.0,1.4932548999786377,-0.0,3083.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.574786365032196,0.2243539839982986,0.2162917107343673,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6868436932563782,0.3855702877044678,0.3228630125522613,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6524304747581482,0.3302775025367737,0.2420738935470581,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6659346222877502,0.3517685234546661,0.3480125963687897,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.5676783919334412,0.2171505838632583,1.0478607416152954,291.0002136230469,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8827514648437,291.00018310546875,1.0,0.6795663237571716,1.0,1.0,0.4634890556335449,1.0,-2.682178020477295,1.6151163578033447,1.0670615434646606,1.0100524425506592,0.0,0.0,0.0,417.8820190429688,410.0,2.377624273300171,-0.0,3007.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.574786365032196,0.2243539839982986,0.2162917107343673,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6868436932563782,0.3855702877044678,0.3228630125522613,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6524304747581482,0.3302775025367737,0.2420738935470581,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002136230469,0.6659346222877502,0.3517685234546661,0.3480125963687897,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.5676783919334412,0.2171505838632583,1.0478607416152954,291.0002136230469,291.1499938964844,287.11163330078125,286.1891174316406,291.0006408691406,296.8827514648437,291.00018310546875,1.0,0.6795663237571716,1.0,1.0,0.4634890556335449,1.0,-2.682178020477295,1.6151163578033447,1.0670615434646606,1.0100524425506592,0.0,0.0,0.0,417.8820190429688,410.0,2.377624273300171,-0.0,3007.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5726837515830994,0.2223670482635498,0.214541345834732,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.685096263885498,0.3830296397209167,0.3208622634410858,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.6507664918899536,0.3279097080230713,0.2404518723487854,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.6642022132873535,0.3493092358112335,0.3457331359386444,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5656548738479614,0.2153038680553436,1.039746642112732,291.0014343261719,291.1499938964844,287.0766296386719,286.16583251953125,291.0021667480469,296.8811950683594,291.0014343261719,1.0,0.6776413321495056,1.0,1.0,0.4665552377700805,1.0,-2.6628074645996094,1.5971472263336182,1.0656602382659912,0.9964323043823242,0.0,0.0,0.0,417.8884582519531,410.0,2.8798720836639404,-0.0,2970.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.5705605149269104,0.2203752100467682,0.2127863764762878,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.6833401918411255,0.3804789781570434,0.3188532888889313,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.649104118347168,0.3255356550216675,0.2388253659009933,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.6624671816825867,0.3468406498432159,0.3434446454048157,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.56361323595047,0.2134508192539215,1.0316030979156494,291.002685546875,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8796691894531,291.00262451171875,1.0,0.6757153272628784,1.0,1.0,0.469541072845459,1.0,-2.6433677673339844,1.5794250965118408,1.063942551612854,0.9830725193023682,0.0,0.0,0.0,417.8935546875,410.0,3.074878454208374,-0.0,2933.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5662519931793213,0.2163754403591156,0.2092615067958831,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6798020601272583,0.375345915555954,0.3148093819618225,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.6457829475402832,0.3207669258117676,0.2355576455593109,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.6589891910552979,0.3418737947940826,0.3388391435146332,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.559475839138031,0.2097246050834655,1.0152231454849243,291.0053405761719,291.1499938964844,286.9739990234375,286.0979919433594,291.0065002441406,296.876708984375,291.0053405761719,1.0,0.6718605756759644,1.0,1.0,0.4755128026008606,1.0,-2.6042721271514893,1.5442371368408203,1.0600351095199585,0.9566535353660583,0.0,0.0,0.0,417.9015808105469,410.0,3.661230325698853,-0.0,2859.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5662519931793213,0.2163754403591156,0.2092615067958831,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.6798020601272583,0.375345915555954,0.3148093819618225,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.6457829475402832,0.3207669258117676,0.2355576455593109,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.6589891910552979,0.3418737947940826,0.3388391435146332,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.559475839138031,0.2097246050834655,1.0152231454849243,291.0053405761719,291.1499938964844,286.9739990234375,286.0979919433594,291.0065002441406,296.876708984375,291.0053405761719,1.0,0.6718605756759644,1.0,1.0,0.4755128026008606,1.0,-2.6042721271514893,1.5442371368408203,1.0600351095199585,0.9566535353660583,0.0,0.0,0.0,417.9015808105469,410.0,3.661230325698853,-0.0,2859.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.561866283416748,0.2123569697141647,0.2057180851697921,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6762335300445557,0.370173692703247,0.3107323050498962,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.642467200756073,0.3159737288951874,0.2322713732719421,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.6555046439170837,0.3368703722953796,0.3341971337795257,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.555271327495575,0.2059734314680099,0.998724102973938,291.0090026855469,291.1499938964844,286.90802001953125,286.05487060546875,291.010986328125,296.8738708496094,291.009033203125,1.0,0.6680037379264832,1.0,1.0,0.4814845323562622,1.0,-2.5648999214172363,1.5093671083450315,1.0555328130722046,0.9306087493896484,0.0,0.0,0.0,417.9058837890625,410.0,4.867263317108154,-0.0,2786.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.561866283416748,0.2123569697141647,0.2057180851697921,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.6762335300445557,0.370173692703247,0.3107323050498962,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.642467200756073,0.3159737288951874,0.2322713732719421,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.6555046439170837,0.3368703722953796,0.3341971337795257,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.555271327495575,0.2059734314680099,0.998724102973938,291.0090026855469,291.1499938964844,286.90802001953125,286.05487060546875,291.010986328125,296.8738708496094,291.009033203125,1.0,0.6680037379264832,1.0,1.0,0.4814845323562622,1.0,-2.5648999214172363,1.5093671083450315,1.0555328130722046,0.9306087493896484,0.0,0.0,0.0,417.9058837890625,410.0,4.867263317108154,-0.0,2786.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.5574116110801697,0.2083211988210678,0.2021581381559372,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.6726406812667847,0.3649638891220093,0.3066240847110748,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.6391568779945374,0.3111574351787567,0.2289682179689407,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.6520185470581055,0.3318319618701935,0.3295208811759949,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.5510076284408569,0.2021984755992889,0.982113242149353,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.0148620605469,296.87115478515625,291.0128479003906,1.0,0.6641473770141602,1.0,1.0,0.4871674180030823,1.0,-2.5252697467803955,1.4753825664520264,1.0498871803283691,0.9054978489875792,0.0,0.0,0.0,417.9052429199219,410.0,5.159968852996826,-0.0,2713.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.5574116110801697,0.2083211988210678,0.2021581381559372,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.6726406812667847,0.3649638891220093,0.3066240847110748,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.6391568779945374,0.3111574351787567,0.2289682179689407,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.6520185470581055,0.3318319618701935,0.3295208811759949,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.5510076284408569,0.2021984755992889,0.982113242149353,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.0148620605469,296.87115478515625,291.0128479003906,1.0,0.6641473770141602,1.0,1.0,0.4871674180030823,1.0,-2.5252697467803955,1.4753825664520264,1.0498871803283691,0.9054978489875792,0.0,0.0,0.0,417.9052429199219,410.0,5.159968852996826,-0.0,2713.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
