time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904180,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5528919696807861,0.2042671144008636,0.1985804438591003,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.669025182723999,0.3597152233123779,0.3024833500385284,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.6358455419540405,0.3063169419765472,0.2256470471620559,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.6485311985015869,0.3267574310302734,0.3248089849948883,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.5466890335083008,0.1983987540006637,0.9653857946395874,291.01739501953125,291.1499938964844,286.7838134765625,285.97509765625,291.0203552246094,296.8685302734375,291.0175170898437,1.0,0.6602923274040222,1.0,1.0,0.4928502738475799,1.0,-2.4853689670562744,1.441704511642456,1.043664574623108,0.8807436227798462,0.0,0.0,0.0,417.9024353027344,410.0,6.268709182739258,-0.0,2642.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.5528919696807861,0.2042671144008636,0.1985804438591003,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.669025182723999,0.3597152233123779,0.3024833500385284,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.6358455419540405,0.3063169419765472,0.2256470471620559,296.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.6485311985015869,0.3267574310302734,0.3248089849948883,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.5466890335083008,0.1983987540006637,0.9653857946395874,291.01739501953125,291.1499938964844,286.7838134765625,285.97509765625,291.0203552246094,296.8685302734375,291.0175170898437,1.0,0.6602923274040222,1.0,1.0,0.4928502738475799,1.0,-2.4853689670562744,1.441704511642456,1.043664574623108,0.8807436227798462,0.0,0.0,0.0,417.9024353027344,410.0,6.268709182739258,-0.0,2642.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.5506118535995483,0.2022349089384079,0.1967860162258148,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.6672115325927734,0.3570781648159027,0.3004018068313598,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.6341884136199951,0.3038894534111023,0.2239806056022644,296.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.6467885375022888,0.3242083787918091,0.3224408328533172,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.5445126295089722,0.1964907348155975,0.9569815397262572,291.020263671875,291.1499938964844,286.75469970703125,285.956787109375,291.0238342285156,296.86724853515625,291.0204162597656,1.0,0.6583661437034607,1.0,1.0,0.49569171667099,1.0,-2.465327978134156,1.4249789714813232,1.0403488874435425,0.868495762348175,0.0,0.0,0.0,417.8991394042969,410.0,7.1300554275512695,-0.0,2607.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.5483210682868958,0.2002000957727432,0.1949888616800308,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.6653962135314941,0.3544341623783111,0.2983143329620361,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.6325299143791199,0.3014582097530365,0.2223112434148788,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.6450480222702026,0.3216529488563537,0.3200662136077881,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.5423278212547302,0.1945783197879791,0.9485556483268738,291.0230712890625,291.1499938964844,286.7264099121094,285.939208984375,291.0263061523437,296.86602783203125,291.023193359375,1.0,0.6564415693283081,1.0,1.0,0.4983158707618713,1.0,-2.445235252380371,1.4087162017822266,1.0365190505981443,0.8567168116569519,0.0,0.0,0.0,417.89349365234375,410.0,7.250817775726318,-0.0,2572.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5437073111534119,0.1961180418729782,0.1913835406303405,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6617576479911804,0.3491187989711761,0.2941175401210785,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6291978359222412,0.2965789437294006,0.2189609408378601,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6415683031082153,0.3165169060230255,0.3152932226657867,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.5379325747489929,0.190736174583435,0.9316257238388062,291.0285339355469,291.1499938964844,286.67266845703125,285.9064025878906,291.03253173828125,296.8636169433594,291.0286865234375,1.0,0.6525974273681641,1.0,1.0,0.5035641193389893,1.0,-2.404873371124268,1.3764352798461914,1.0284382104873655,0.8334320187568665,0.0,0.0,0.0,417.88037109375,410.0,7.787556171417236,-0.0,2502.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.5437073111534119,0.1961180418729782,0.1913835406303405,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6617576479911804,0.3491187989711761,0.2941175401210785,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6291978359222412,0.2965789437294006,0.2189609408378601,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.6415683031082153,0.3165169060230255,0.3152932226657867,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.5379325747489929,0.190736174583435,0.9316257238388062,291.0285339355469,291.1499938964844,286.67266845703125,285.9064025878906,291.03253173828125,296.8636169433594,291.0286865234375,1.0,0.6525974273681641,1.0,1.0,0.5035641193389893,1.0,-2.404873371124268,1.3764352798461914,1.0284382104873655,0.8334320187568665,0.0,0.0,0.0,417.88037109375,410.0,7.787556171417236,-0.0,2502.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.5390605926513672,0.1920240223407745,0.1877647787332534,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.6581129431724548,0.3437719941139221,0.2898927628993988,296.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.6258319616317749,0.2916825115680694,0.2155963331460952,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.638088583946228,0.3113520741462707,0.3104899525642395,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.5335116982460022,0.1868736147880554,0.9145937561988832,291.0356750488281,291.1499938964844,286.6229858398437,285.8771057128906,291.0411071777344,296.8612976074219,291.0359191894531,1.0,0.6487612724304199,1.0,1.0,0.5088123679161072,1.0,-2.3642818927764893,1.3444126844406128,1.019869089126587,0.8104377388954163,0.0,0.0,0.0,417.8639526367188,410.0,9.636277198791504,-0.0,2434.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.5390605926513672,0.1920240223407745,0.1877647787332534,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.6581129431724548,0.3437719941139221,0.2898927628993988,296.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.6258319616317749,0.2916825115680694,0.2155963331460952,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.638088583946228,0.3113520741462707,0.3104899525642395,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.5335116982460022,0.1868736147880554,0.9145937561988832,291.0356750488281,291.1499938964844,286.6229858398437,285.8771057128906,291.0411071777344,296.8612976074219,291.0359191894531,1.0,0.6487612724304199,1.0,1.0,0.5088123679161072,1.0,-2.3642818927764893,1.3444126844406128,1.019869089126587,0.8104377388954163,0.0,0.0,0.0,417.8639526367188,410.0,9.636277198791504,-0.0,2434.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.5343988537788391,0.1879213452339172,0.1841371208429336,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.6544715166091919,0.3383984267711639,0.2856453657150268,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6224133968353271,0.2867725789546966,0.2122214138507843,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6346079707145691,0.30616295337677,0.3056623637676239,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.5290811061859131,0.1829938143491745,0.8974781632423401,291.0427551269531,291.1499938964844,286.5777893066406,285.85162353515625,291.0479736328125,296.859130859375,291.04296875,1.0,0.6449366807937622,1.0,1.0,0.5134657025337219,1.0,-2.323506593704224,1.3136612176895142,1.009845495223999,0.78873211145401,0.0,0.0,0.0,417.8401184082031,410.0,9.674263954162598,-0.0,2366.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.5343988537788391,0.1879213452339172,0.1841371208429336,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.6544715166091919,0.3383984267711639,0.2856453657150268,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6224133968353271,0.2867725789546966,0.2122214138507843,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6346079707145691,0.30616295337677,0.3056623637676239,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.5290811061859131,0.1829938143491745,0.8974781632423401,291.0427551269531,291.1499938964844,286.5777893066406,285.85162353515625,291.0479736328125,296.859130859375,291.04296875,1.0,0.6449366807937622,1.0,1.0,0.5134657025337219,1.0,-2.323506593704224,1.3136612176895142,1.009845495223999,0.78873211145401,0.0,0.0,0.0,417.8401184082031,410.0,9.674263954162598,-0.0,2366.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.5297279953956604,0.1838069260120391,0.1804975271224975,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.650831401348114,0.3329939842224121,0.2813717424869537,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.6189048290252686,0.2818453907966614,0.2088332623243332,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6311115026473999,0.3009458482265472,0.3008067011833191,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.5246460437774658,0.1790938079357147,0.8802663683891296,291.0507507324219,291.1499938964844,286.5375061035156,285.8303527832031,291.057373046875,296.85699462890625,291.05108642578125,1.0,0.6411245465278625,1.0,1.0,0.5181190371513367,1.0,-2.2825167179107666,1.2831445932388306,0.9993720650672911,0.7672852277755737,0.0,0.0,0.0,417.81494140625,410.0,11.110454559326172,-0.0,2300.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.5297279953956604,0.1838069260120391,0.1804975271224975,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.650831401348114,0.3329939842224121,0.2813717424869537,296.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.6189048290252686,0.2818453907966614,0.2088332623243332,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6311115026473999,0.3009458482265472,0.3008067011833191,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.5246460437774658,0.1790938079357147,0.8802663683891296,291.0507507324219,291.1499938964844,286.5375061035156,285.8303527832031,291.057373046875,296.85699462890625,291.05108642578125,1.0,0.6411245465278625,1.0,1.0,0.5181190371513367,1.0,-2.2825167179107666,1.2831445932388306,0.9993720650672911,0.7672852277755737,0.0,0.0,0.0,417.81494140625,410.0,11.110454559326172,-0.0,2300.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.5273951888084412,0.1817478537559509,0.1786747872829437,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.6490141153335571,0.3302830457687378,0.2792266309261322,296.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.61710524559021,0.2793780565261841,0.2071355134248733,296.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.6293540596961975,0.2983294129371643,0.2983700037002563,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.5224314332008362,0.1771377921104431,0.8716285228729248,291.0555725097656,291.1499938964844,286.5193176269531,285.8213806152344,291.06317138671875,296.8559875488281,291.0559997558594,1.0,0.6392239928245544,1.0,1.0,0.520445704460144,1.0,-2.261953592300415,1.2679680585861206,0.9939854145050048,0.75664883852005,0.0,0.0,0.0,417.8005065917969,410.0,12.338866233825684,-0.0,2267.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5250680446624756,0.179688274860382,0.176851138472557,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6472005844116211,0.3275675773620605,0.2770774364471435,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.615268349647522,0.2769090831279754,0.2054362446069717,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6275886297225952,0.295708954334259,0.2959289252758026,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5202221274375916,0.1751786917448043,0.8629744648933411,291.0603332519531,291.1499938964844,286.50250244140625,285.8135986328125,291.0671691894531,296.8550109863281,291.0606384277344,1.0,0.6373277902603149,1.0,1.0,0.5223833918571472,1.0,-2.2413573265075684,1.2534431219100952,0.9879140853881836,0.746662437915802,0.0,0.0,0.0,417.7831115722656,410.0,12.36322784423828,-0.0,2234.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5204296708106995,0.1755616515874862,0.1731978505849838,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.6435787677764893,0.3221152424812317,0.2727625668048858,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.6114450693130493,0.2719586789608001,0.2020297795534134,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.6240151524543762,0.2904485762119293,0.2910291850566864,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.5158180594444275,0.171246200799942,0.8456039428710938,291.069091796875,291.1499938964844,286.47320556640625,285.8017578125,291.0769348144531,296.85308837890625,291.0694885253906,1.0,0.6335486769676208,1.0,1.0,0.5262587666511536,1.0,-2.2000298500061035,1.2245830297470093,0.9754467606544496,0.7268878221511841,0.0,0.0,0.0,417.7472839355469,410.0,12.686002731323242,-0.0,2170.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5204296708106995,0.1755616515874862,0.1731978505849838,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.6435787677764893,0.3221152424812317,0.2727625668048858,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.6114450693130493,0.2719586789608001,0.2020297795534134,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.6240151524543762,0.2904485762119293,0.2910291850566864,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.5158180594444275,0.171246200799942,0.8456039428710938,291.069091796875,291.1499938964844,286.47320556640625,285.8017578125,291.0769348144531,296.85308837890625,291.0694885253906,1.0,0.6335486769676208,1.0,1.0,0.5262587666511536,1.0,-2.2000298500061035,1.2245830297470093,0.9754467606544496,0.7268878221511841,0.0,0.0,0.0,417.7472839355469,410.0,12.686002731323242,-0.0,2170.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.5158252120018005,0.0,0.1695391088724136,296.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.6399649977684021,0.0,0.2684282660484314,296.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.6074348092079163,0.0,0.1986145973205566,296.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.6203587055206299,0.0,0.2861087024211883,296.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.511441707611084,0.0,0.8281585574150085,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.09014892578125,296.8512878417969,291.0806579589844,0.0,0.0,1.0,1.0,0.5301341414451599,1.0,-2.158544540405273,1.195879340171814,0.962665319442749,0.707270622253418,0.0,0.0,0.0,417.7065734863281,60.0,15.101388931274414,-0.0,2107.00830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.5158252120018005,0.0,0.1695391088724136,296.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.6399649977684021,0.0,0.2684282660484314,296.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.6074348092079163,0.0,0.1986145973205566,296.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.6203587055206299,0.0,0.2861087024211883,296.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.511441707611084,0.0,0.8281585574150085,291.0801086425781,294.1499938964844,286.45001220703125,285.7951965332031,291.09014892578125,296.8512878417969,291.0806579589844,0.0,0.0,1.0,1.0,0.5301341414451599,1.0,-2.158544540405273,1.195879340171814,0.962665319442749,0.707270622253418,0.0,0.0,0.0,417.7065734863281,60.0,15.101388931274414,-0.0,2107.00830078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0006614088197238,296.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0010207189479842,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0007595689385198,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0010915817692875,297.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0032354481518268,291.15850830078125,294.1499938964844,286.4302978515625,285.7915344238281,290.3232116699219,294.5881652832031,291.1163635253906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7180805206298828,1.0,-0.0079676806926727,0.0104154665023088,-0.0024477855768054,-0.0182432923465967,0.0,0.0,0.0,-0.0430604517459869,60.0,-18.31498146057129,-0.0,-4.742220426123822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0006614088197238,296.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0010207189479842,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0007595689385198,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0010915817692875,297.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0032354481518268,291.15850830078125,294.1499938964844,286.4302978515625,285.7915344238281,290.3232116699219,294.5881652832031,291.1163635253906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7180805206298828,1.0,-0.0079676806926727,0.0104154665023088,-0.0024477855768054,-0.0182432923465967,0.0,0.0,0.0,-0.0430604517459869,60.0,-18.31498146057129,-0.0,-4.742220426123822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001144468478742,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001151156029663,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.626219980418682e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001321994350291,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.000569661904592,291.15924072265625,294.1499938964844,286.420654296875,285.7898254394531,290.2177429199219,292.97882080078125,291.1077880859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8120536804199219,1.0,-0.0012576271547004,0.0044979555532336,-0.0032403285149484,-0.022754106670618,0.0,0.0,0.0,-0.0096921939402818,60.0,-14.030827522277832,-0.0,-1.0786381210436957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.825516463024542e-05,297.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,8.828663703752682e-05,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.66146695241332e-05,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001037800975609,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.000490749720484,291.15948486328125,294.1499938964844,286.4111328125,285.78814697265625,290.1805419921875,291.6095886230469,291.1045837402344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9060268402099608,1.0,-0.0010476690949872,0.0011397418566048,-9.207277616951616e-05,-0.0262071136385202,0.0,0.0,0.0,-0.0098036071285605,60.0,-7.4108500480651855,-0.0,-7.489371256497179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.78652824414894e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,8.760578202782199e-05,297.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.612165063619614e-05,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001030636776704,297.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004888551193289,291.1596984863281,294.1499938964844,286.4017639160156,285.7865600585937,290.1455078125,290.5175170898437,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429203975945,5.1536783729488895e-08,0.0010428689420223,-0.0275207161903381,0.0,0.0,0.0,-0.0102016553282737,60.0,-4.84393310546875,-0.0,-7.415869163196477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.791599586606026e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,8.764409722061828e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.615704089403152e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001031105566653,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004891096032224,291.159912109375,294.1499938964844,286.3924865722656,285.7850036621094,290.1107177734375,289.6463623046875,291.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434383293613,1.0943291606224648e-08,0.0010434273863211,-0.0277161262929439,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.905404329299927,-0.0,-7.423238201909045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.801865235203876e-05,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,8.773586159804836e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.623682176927105e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001032185464282,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004896224127151,291.16021728515625,294.1499938964844,286.3781433105469,285.7826538085937,290.05633544921875,288.6194152832031,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071212391300378e-08,0.0010445192456245,-0.0280510112643241,0.0,0.0,0.0,-0.0103012863546609,60.0,-3.485633373260498,-0.0,-7.43878416642474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.80479017016478e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,8.776204049354419e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,7.625956641277298e-05,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001032493528327,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.000489768513944,291.1603088378906,294.1499938964844,286.3743591308594,285.78204345703125,290.04180908203125,288.4012756347656,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.452549695968628,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.812825737753884e-05,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,8.78339633345604e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.632206688867882e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001033339649438,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004901699139736,291.1605224609375,294.1499938964844,286.3643798828125,285.7804260253906,290.00360107421875,287.9161071777344,291.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.414682388305664,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.819429396884516e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,8.789307321421802e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.637343514943495e-05,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001034035085467,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004904998349957,291.1606750488281,294.1499938964844,286.35662841796875,285.7791748046875,289.9737548828125,287.6127319335937,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.4086875915527344,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.835278615355492e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,8.803493255982175e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.649669714737684e-05,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001035704044625,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004912915173918,291.1610412597656,294.1499938964844,286.3393249511719,285.7763977050781,289.9065246582031,287.11578369140625,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418915271759033,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.835278615355492e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,8.803493255982175e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.649669714737684e-05,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001035704044625,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004912915173918,291.1610412597656,294.1499938964844,286.3393249511719,285.7763977050781,289.9065246582031,287.11578369140625,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418915271759033,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.852096991380677e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,8.818547212285921e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.662751158932224e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001037475085468,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004921316285617,291.1613464355469,294.1499938964844,286.3223876953125,285.77362060546875,289.840087890625,286.802734375,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435390949249268,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.852096991380677e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,8.818547212285921e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.662751158932224e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001037475085468,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004921316285617,291.1613464355469,294.1499938964844,286.3223876953125,285.77362060546875,289.840087890625,286.802734375,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435390949249268,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.860791033133864e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,8.82632884895429e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.669512706343085e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001038390619214,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004925659159198,291.1614990234375,294.1499938964844,286.3140563964844,285.772216796875,289.80718994140625,286.6928100585937,291.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804637267687212e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648756191134,60.0,-3.443946123123169,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.86963204923086e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,8.834242180455476e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.67638921388425e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001039321577991,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004930075374431,291.16162109375,294.1499938964844,286.3058166503906,285.7707824707031,289.7745056152344,286.6051940917969,291.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585437893867,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4525256156921387,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.887619671644644e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,8.850342419464141e-05,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.690379425184801e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001041215728037,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004939060891047,291.1618957519531,294.1499938964844,286.2894897460937,285.7678527832031,289.7096862792969,286.4786682128906,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138615446133372e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469644546508789,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.887619671644644e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,8.850342419464141e-05,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.690379425184801e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001041215728037,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004939060891047,291.1618957519531,294.1499938964844,286.2894897460937,285.7678527832031,289.7096862792969,286.4786682128906,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138615446133372e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469644546508789,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.905789920594545e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,8.866606367519125e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.70451151765883e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000104312915937,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004948137211613,291.162109375,294.1499938964844,286.2734680175781,285.7647705078125,289.64569091796875,286.3963623046875,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481406152734e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.4866302013397217,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.905789920594545e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,8.866606367519125e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.70451151765883e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000104312915937,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004948137211613,291.162109375,294.1499938964844,286.2734680175781,285.7647705078125,289.64569091796875,286.3963623046875,291.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481406152734e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.4866302013397217,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
