time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906460,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.923872130457312e-05,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,8.882791735231876e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.718575943727046e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001045033277478,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004957169876433,291.1623229980469,294.1499938964844,286.25762939453125,285.7614440917969,289.5824584960937,286.3408203125,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.5034172534942627,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.923872130457312e-05,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,8.882791735231876e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.718575943727046e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001045033277478,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004957169876433,291.1623229980469,294.1499938964844,286.25762939453125,285.7614440917969,289.5824584960937,286.3408203125,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.5034172534942627,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.941604366758838e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,8.898663509171456e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.732367521384731e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000104690057924,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004966027918271,291.1625061035156,294.1499938964844,286.24200439453125,285.75787353515625,289.5199890136719,286.30157470703125,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.519947290420532,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.941604366758838e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,8.898663509171456e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.732367521384731e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000104690057924,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004966027918271,291.1625061035156,294.1499938964844,286.24200439453125,285.75787353515625,289.5199890136719,286.30157470703125,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.519947290420532,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.950261301128194e-05,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,8.9064116764348e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.739099964965135e-05,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.000104781211121,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.00049703521654,291.16259765625,294.1499938964844,286.2342529296875,285.7559814453125,289.4890441894531,286.2858581542969,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5280981063842773,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.95873924694024e-05,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,8.913999772630632e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.745694165350869e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001048704871209,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004974586772732,291.16265869140625,294.1499938964844,286.2265014648437,285.75396728515625,289.45831298828125,286.27203369140625,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023971234815692e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-3.536163806915283,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.975053399102762e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,8.928601891966537e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.758382707834244e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001050422797561,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004982736427336,291.16278076171875,294.1499938964844,286.21112060546875,285.74969482421875,289.3973999023437,286.2483215332031,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.552016496658325,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.975053399102762e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,8.928601891966537e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.758382707834244e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001050422797561,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004982736427336,291.16278076171875,294.1499938964844,286.21112060546875,285.74969482421875,289.3973999023437,286.2483215332031,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.552016496658325,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.98497271211818e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,8.937480743043125e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.766098133288324e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001051467406796,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004987691063433,291.162841796875,294.1499938964844,286.2013244628906,285.7467041015625,289.3588256835937,286.23504638671875,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.561950206756592,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.990353282773869e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,8.942296699387953e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.770282536512241e-05,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001052033985615,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004990379093214,291.1628723144531,294.1499938964844,286.1958312988281,285.7449645996094,289.3372497558594,286.22802734375,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492006340126e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.567460775375366,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001000448392005,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,8.954945224104449e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.781273598084226e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001053521991707,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004997437936253,291.1629638671875,294.1499938964844,286.1805725097656,285.73974609375,289.2778625488281,286.2098083496094,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.582462787628174,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001000448392005,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,8.954945224104449e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.781273598084226e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001053521991707,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004997437936253,291.1629638671875,294.1499938964844,286.1805725097656,285.73974609375,289.2778625488281,286.2098083496094,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.582462787628174,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001001733180601,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,8.966444147517905e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.791265670675784e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001054874883266,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0005003855330869,291.1629943847656,294.1499938964844,286.1653137207031,285.7339782714844,289.2192077636719,286.1927185058594,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.597001552581787,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001001733180601,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,8.966444147517905e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.791265670675784e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001054874883266,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0005003855330869,291.1629943847656,294.1499938964844,286.1653137207031,285.7339782714844,289.2192077636719,286.1927185058594,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.597001552581787,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001002325006993,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,8.971741772256792e-05,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.795869169058278e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001055498141795,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005006812280043,291.1630249023437,294.1499938964844,286.1576538085937,285.7308654785156,289.190185546875,286.1844787597656,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.604094028472901,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001002882636385,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,8.976733079180121e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.800205639796332e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001056085311574,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005009597516618,291.1630249023437,294.1499938964844,286.1499938964844,285.72760009765625,289.16131591796875,286.17633056640625,291.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.389628856429681e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017934098839,60.0,-3.611069679260254,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001003998841042,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,8.986723696580157e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.808887312421575e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001057260742527,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0005015173228457,291.1630249023437,294.1499938964844,286.1346130371094,285.7205505371094,289.10418701171875,286.1602783203125,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035179241034257e-08,0.0010698628611862,-0.0358062386512756,0.0,0.0,0.0,-0.0117706470191478,60.0,-3.624811172485352,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001003998841042,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,8.986723696580157e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.808887312421575e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001057260742527,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0005015173228457,291.1630249023437,294.1499938964844,286.1346130371094,285.7205505371094,289.10418701171875,286.1602783203125,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035179241034257e-08,0.0010698628611862,-0.0358062386512756,0.0,0.0,0.0,-0.0117706470191478,60.0,-3.624811172485352,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001005157682811,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,8.997096301754937e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.817900768714026e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001058480993378,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005020961980335,291.1629943847656,294.1499938964844,286.119140625,285.7127990722656,289.0477600097656,286.1444091796875,291.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4179383001078353e-08,0.001071095932275,-0.0361833982169628,0.0,0.0,0.0,-0.0118421353399753,60.0,-3.638704776763916,-0.0,-7.82218450012806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001005157682811,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,8.997096301754937e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.817900768714026e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001058480993378,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005020961980335,291.1629943847656,294.1499938964844,286.119140625,285.7127990722656,289.0477600097656,286.1444091796875,291.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4179383001078353e-08,0.001071095932275,-0.0361833982169628,0.0,0.0,0.0,-0.0118421353399753,60.0,-3.638704776763916,-0.0,-7.82218450012806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001006169695756,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.006154141388834e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.825771899661049e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000105954670289,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0005026017315685,291.1629333496094,294.1499938964844,286.1034851074219,285.7042541503906,288.9920654296875,286.1285400390625,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.011904552578926,60.0,-3.652477979660034,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001006169695756,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.006154141388834e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.825771899661049e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000105954670289,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0005026017315685,291.1629333496094,294.1499938964844,286.1034851074219,285.7042541503906,288.9920654296875,286.1285400390625,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.011904552578926,60.0,-3.652477979660034,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.000100693112472,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.01296953088604e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.831693801563233e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000106034844066,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005029821186326,291.162841796875,294.1499938964844,286.0876770019531,285.69488525390625,288.93707275390625,286.1126403808594,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6656556129455566,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.000100693112472,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.01296953088604e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.831693801563233e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000106034844066,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005029821186326,291.162841796875,294.1499938964844,286.0876770019531,285.69488525390625,288.93707275390625,286.1126403808594,291.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6656556129455566,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001007209866656,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.015464456751944e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.833861309336498e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.000106064195279,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0005031213513575,291.1628112792969,294.1499938964844,286.0796813964844,285.6898803710937,288.9098205566406,286.10467529296875,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.6719465255737305,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001007425235002,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.01739185792394e-05,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.835536962375045e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001060868744389,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0005032289191149,291.1627502441406,294.1499938964844,286.0716247558594,285.68463134765625,288.8827819824219,286.0966796875,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.678035020828247,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001007697719614,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.019830758916214e-05,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.837655721232295e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061155708157,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005033650668337,291.1626281738281,294.1499938964844,286.0553283691406,285.6734619140625,288.8291931152344,286.08056640625,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073810388334,1.4495113553891773e-08,0.0010737958364188,-0.037009123712778,0.0,0.0,0.0,-0.0119986571371555,60.0,-3.689690351486206,-0.0,-7.861668649411514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001007697719614,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.019830758916214e-05,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.837655721232295e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061155708157,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005033650668337,291.1626281738281,294.1499938964844,286.0553283691406,285.6734619140625,288.8291931152344,286.08056640625,291.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073810388334,1.4495113553891773e-08,0.0010737958364188,-0.037009123712778,0.0,0.0,0.0,-0.0119986571371555,60.0,-3.689690351486206,-0.0,-7.861668649411514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001007793325698,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.020686411531642e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.838400051696226e-05,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.000106125640741,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0005034127971157,291.1625061035156,294.1499938964844,286.0434265136719,285.664794921875,288.7910461425781,286.06884765625,291.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506894352450672e-08,0.0010738965356722,-0.0370399318635463,0.0,0.0,0.0,-0.0120044974610209,60.0,-3.6977386474609375,-0.0,-7.863143736130952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001007817263598,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.0209003246855e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.838585588615388e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061281582224,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034247878938,291.1624450683594,294.1499938964844,286.0387268066406,285.6612548828125,288.7763061523437,286.0642395019531,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739361168816,1.4509820900343584e-08,0.0010739215649664,-0.0370475836098194,0.0,0.0,0.0,-0.0120059475302696,60.0,-3.700831174850464,-0.0,-7.863510376182603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001007853934424,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.0212284703739e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.838870806153864e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061320144799,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034430650994,291.16229248046875,294.1499938964844,286.02178955078125,285.64801025390625,288.72412109375,286.0477294921875,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514200508131124e-08,0.0010739590507,-0.0370590388774871,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.7117414474487305,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001007853934424,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.0212284703739e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.838870806153864e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061320144799,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034430650994,291.16229248046875,294.1499938964844,286.02178955078125,285.64801025390625,288.72412109375,286.0477294921875,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514200508131124e-08,0.0010739590507,-0.0370590388774871,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.7117414474487305,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001007857717922,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.021261939778924e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.83889990998432e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061324146576,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034449859522,291.1620788574219,294.1499938964844,286.0044860839844,285.6336669921875,288.6725769042969,286.0308837890625,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490054295948e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7226696014404297,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001007857717922,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.021261939778924e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.83889990998432e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001061324146576,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034449859522,291.1620788574219,294.1499938964844,286.0044860839844,285.6336669921875,288.6725769042969,286.0308837890625,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490054295948e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7226696014404297,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001007856189971,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.021248843055218e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.838888268452138e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001061322545865,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034442292526,291.1619567871094,294.1499938964844,285.9956970214844,285.6260681152344,288.6470642089844,286.0223693847656,291.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.72819709777832,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001007855171337,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.02123938431032e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.838880264898762e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001061321454471,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0005034437635913,291.1618347167969,294.1499938964844,285.9867858886719,285.6181640625,288.6217041015625,286.01373291015625,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.733788013458252,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001007857499644,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.02125975699164e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.838898454792798e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061323928297,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005034449277445,291.1615905761719,294.1499938964844,285.9686279296875,285.6014099121094,288.5714416503906,285.9962158203125,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-3.745194911956787,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001007857499644,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.02125975699164e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.838898454792798e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001061323928297,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0005034449277445,291.1615905761719,294.1499938964844,285.9686279296875,285.6014099121094,288.5714416503906,285.9962158203125,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-3.745194911956787,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001007862301776,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.021302685141563e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.83893556217663e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001061328875948,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005034473142586,291.16131591796875,294.1499938964844,285.95001220703125,285.5834045410156,288.52178955078125,285.9782409667969,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514518476005378e-08,0.0010739618446677,-0.0370598696172237,0.0,0.0,0.0,-0.0120082767680287,60.0,-3.75693941116333,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001007862301776,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.021302685141563e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.83893556217663e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001061328875948,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005034473142586,291.16131591796875,294.1499938964844,285.95001220703125,285.5834045410156,288.52178955078125,285.9782409667969,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514518476005378e-08,0.0010739618446677,-0.0370598696172237,0.0,0.0,0.0,-0.0120082767680287,60.0,-3.75693941116333,-0.0,-7.864098705567812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001007732062134,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.02013634913601e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.837922748876736e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061191796907,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005033822963014,291.1610107421875,294.1499938964844,285.9309387207031,285.5637512207031,288.47271728515625,285.9598693847656,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498118261485617e-08,0.0010738216806203,-0.0370169803500175,0.0,0.0,0.0,-0.0120001472532749,60.0,-3.768815517425537,-0.0,-7.862045237061467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
