time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908920,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001007732062134,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.02013634913601e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.837922748876736e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001061191796907,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0005033822963014,291.1610107421875,294.1499938964844,285.9309387207031,285.5637512207031,288.47271728515625,285.9598693847656,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498118261485617e-08,0.0010738216806203,-0.0370169803500175,0.0,0.0,0.0,-0.0120001472532749,60.0,-3.768815517425537,-0.0,-7.862045237061467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001007267928798,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.015981777338312e-05,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.834312418708578e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001060702925315,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000503150455188,291.16070556640625,294.1499938964844,285.9115295410156,285.542236328125,288.4242248535156,285.94110107421875,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733401868492,1.4440103335289224e-08,0.0010733257513493,-0.036865260452032,0.0,0.0,0.0,-0.0119713880121707,60.0,-3.7800722122192383,-0.0,-7.854782069216527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001007267928798,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.015981777338312e-05,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.834312418708578e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001060702925315,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000503150455188,291.16070556640625,294.1499938964844,285.9115295410156,285.542236328125,288.4242248535156,285.94110107421875,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733401868492,1.4440103335289224e-08,0.0010733257513493,-0.036865260452032,0.0,0.0,0.0,-0.0119713880121707,60.0,-3.7800722122192383,-0.0,-7.854782069216527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001006859383778,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.012324881041422e-05,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.831135008018464e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.00010602727707,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0005029463791288,291.1605224609375,294.1499938964844,285.9017028808594,285.5307922363281,288.40020751953125,285.9316101074219,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.438911212403582e-08,0.0010728898923844,-0.0367319099605083,0.0,0.0,0.0,-0.0119461100548505,60.0,-3.7852516174316406,-0.0,-7.8484013954494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001006295133265,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.007273911265656e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.826746150385588e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001059678543242,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0005026645376347,291.16033935546875,294.1499938964844,285.8918151855469,285.5189819335937,288.3763427734375,285.9220275878906,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318711549776708e-08,0.0010722880251705,-0.0365477912127971,0.0,0.0,0.0,-0.0119112096726894,60.0,-3.790005445480346,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001004616133286,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,8.99224542081356e-05,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.813687261659652e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001057910485542,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0005018258816562,291.15997314453125,294.1499938964844,285.8717956542969,285.4941101074219,288.3290405273437,285.9027709960937,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109331480938181e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074128404259,60.0,-3.797871828079224,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001004616133286,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,8.99224542081356e-05,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.813687261659652e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001057910485542,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0005018258816562,291.15997314453125,294.1499938964844,285.8717956542969,285.4941101074219,288.3290405273437,285.9027709960937,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109331480938181e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074128404259,60.0,-3.797871828079224,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001002743447315,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,8.975483069662005e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.79912224970758e-05,297.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000105593840999,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0005008904263377,291.15966796875,294.1499938964844,285.8556213378906,285.47314453125,288.2916259765625,285.88726806640625,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685155866667,1.3875841808896894e-08,0.0010685016168281,-0.0353894792497158,0.0,0.0,0.0,-0.0116916634142398,60.0,-3.80228853225708,-0.0,-7.784317546111198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001002221397357,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,8.970810449682176e-05,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,7.795061537763104e-05,297.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001055388711392,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005006296560168,291.1596069335937,294.1499938964844,285.8515319824219,285.4677734375,288.2823486328125,285.8833923339844,291.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679590050131,1.3810757870658108e-08,0.0010679451515898,-0.0352192446589469,0.0,0.0,0.0,-0.0116593986749649,60.0,-3.803162097930908,-0.0,-7.77621096403891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.995065920520574e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,8.946509478846565e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.773945981170982e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001052529769367,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004992735339328,291.1591796875,294.1499938964844,285.8310546875,285.4400939941406,288.2362670898437,285.8638916015625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650646872818,1.347230238479824e-08,0.0010650511831045,-0.0343339145183563,0.0,0.0,0.0,-0.0114916125312447,60.0,-3.806499481201172,-0.0,-7.734119122915217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.995065920520574e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,8.946509478846565e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.773945981170982e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001052529769367,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004992735339328,291.1591796875,294.1499938964844,285.8310546875,285.4400939941406,288.2362670898437,285.8638916015625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650646872818,1.347230238479824e-08,0.0010650511831045,-0.0343339145183563,0.0,0.0,0.0,-0.0114916125312447,60.0,-3.806499481201172,-0.0,-7.734119122915217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.96626476990059e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,8.920730033423752e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.751545490464196e-05,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001049496931955,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004978348733857,291.15875244140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1907958984375,285.8443298339844,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.809167861938477,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.96626476990059e-05,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,8.920730033423752e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.751545490464196e-05,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001049496931955,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004978348733857,291.15875244140625,294.1499938964844,285.8103942871094,285.4112243652344,288.1907958984375,285.8443298339844,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.809167861938477,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.950222010957076e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,8.906369475880638e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.739067223155871e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001047807527356,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004970335285179,291.1585388183594,294.1499938964844,285.79998779296875,285.3963928222656,288.16827392578125,285.83453369140625,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.8100528717041016,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.933157707564531e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,8.891095785656944e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.725795148871839e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001046010511345,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004961811355315,291.1582946777344,294.1499938964844,285.78955078125,285.3812866210937,288.1459045410156,285.82470703125,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.810562133789064,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.896211122395472e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,8.858025103108957e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.697058754274622e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001042119911289,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004943356034345,291.1578369140625,294.1499938964844,285.7685852050781,285.35040283203125,288.10162353515625,285.8050842285156,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.810457468032837,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.896211122395472e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,8.858025103108957e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.697058754274622e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001042119911289,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004943356034345,291.1578369140625,294.1499938964844,285.7685852050781,285.35040283203125,288.10162353515625,285.8050842285156,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.810457468032837,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.856034012045713e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,8.822062227409333e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.665809971513227e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001037889014696,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004923286614939,291.1573181152344,294.1499938964844,285.7475280761719,285.3186950683594,288.0579833984375,285.7855224609375,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8089635372161865,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.856034012045713e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,8.822062227409333e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.665809971513227e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001037889014696,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004923286614939,291.1573181152344,294.1499938964844,285.7475280761719,285.3186950683594,288.0579833984375,285.7855224609375,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8089635372161865,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.813396900426596e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,8.783897646935657e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.632647611899301e-05,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001033399094012,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004901988431811,291.1568298339844,294.1499938964844,285.72637939453125,285.2863464355469,288.0149230957031,285.7660522460937,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.8063035011291504,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.813396900426596e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,8.783897646935657e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.632647611899301e-05,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001033399094012,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004901988431811,291.1568298339844,294.1499938964844,285.72637939453125,285.2863464355469,288.0149230957031,285.7660522460937,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.8063035011291504,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.769177995622158e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,8.744317892706022e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.598254887852818e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001028742553899,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004879900370724,291.1562805175781,294.1499938964844,285.7052001953125,285.2534484863281,287.97247314453125,285.7467346191406,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.802762985229492,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.769177995622158e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,8.744317892706022e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.598254887852818e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001028742553899,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004879900370724,291.1562805175781,294.1499938964844,285.7052001953125,285.2534484863281,287.97247314453125,285.7467346191406,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.802762985229492,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.746765135787427e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,8.724255894776434e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,7.580822421004996e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001026382451527,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004868704709224,291.156005859375,294.1499938964844,285.6946105957031,285.23681640625,287.95147705078125,285.7371520996094,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377348758083826e-08,0.0010385880013927,-0.0262347422540187,0.0,0.0,0.0,-0.0099573191255331,60.0,-3.800755739212036,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.724320989334956e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,8.704166248207912e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,7.563365943497047e-05,297.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001024018929456,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004857493622694,291.1557312011719,294.1499938964844,285.6839904785156,285.2201232910156,287.9306335449219,285.72760009765625,291.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097617852977692e-08,0.0010361961321905,-0.0255024395883083,0.0,0.0,0.0,-0.0098186442628502,60.0,-3.798661947250366,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.679729555500673e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,8.664252527523786e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.528683636337519e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001019323171931,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004835219297092,291.1551818847656,294.1499938964844,285.6628112792969,285.1865234375,287.8893127441406,285.7086486816406,291.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474063903093,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.794368743896485,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.679729555500673e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,8.664252527523786e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.528683636337519e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001019323171931,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004835219297092,291.1551818847656,294.1499938964844,285.6628112792969,285.1865234375,287.8893127441406,285.7086486816406,291.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474063903093,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.794368743896485,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.641415090300144e-05,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,8.629957301309332e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.498883496737108e-05,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001015288507915,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004816080327145,291.1546630859375,294.1499938964844,285.6441955566406,285.1568298339844,287.8534545898437,285.6921691894531,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.790674209594727,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.636288450565188e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,8.625369082437828e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.494896271964535e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000101474863186,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004813519772142,291.15460205078125,294.1499938964844,285.64166259765625,285.1527709960937,287.8486022949219,285.6899108886719,291.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297844201326,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7901880741119385,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.594732546247542e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,8.588172204326838e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.46257501305081e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001010372579912,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004792761465068,291.15399169921875,294.1499938964844,285.62060546875,285.1190185546875,287.8083801269531,285.6714172363281,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7864179611206055,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.594732546247542e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,8.588172204326838e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.46257501305081e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001010372579912,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004792761465068,291.15399169921875,294.1499938964844,285.62060546875,285.1190185546875,287.8083801269531,285.6714172363281,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7864179611206055,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.555689030094072e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,8.553225052310154e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.432208076352254e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001006261154543,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004773258988279,291.15338134765625,294.1499938964844,285.5996398925781,285.0853576660156,287.7687072753906,285.6531677246094,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.783325672149658,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.555689030094072e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,8.553225052310154e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.432208076352254e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001006261154543,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004773258988279,291.15338134765625,294.1499938964844,285.5996398925781,285.0853576660156,287.7687072753906,285.6531677246094,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.783325672149658,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.537313599139452e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,8.536777022527531e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.417915912810713e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001004326113616,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004764079931192,291.1530456542969,294.1499938964844,285.5892028808594,285.0686340332031,287.7490539550781,285.6441345214844,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766884024817955e-09,0.0010162660619243,-0.0193994082510471,0.0,0.0,0.0,-0.0086631989106535,60.0,-3.782116413116455,-0.0,-7.041741412194824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.51962938415818e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,8.520948176737875e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.404161442536861e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001002463832264,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004755246336571,291.1527404785156,294.1499938964844,285.57879638671875,285.0519714355469,287.7295227050781,285.6351318359375,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7811107635498047,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.486894123256208e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,8.491646440234035e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.378699956461787e-05,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.990166290663184e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004738894349429,291.1520690917969,294.1499938964844,285.5581359863281,285.0189208984375,287.6907653808594,285.6173400878906,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779914379119873,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.486894123256208e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,8.491646440234035e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.378699956461787e-05,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.990166290663184e-05,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004738894349429,291.1520690917969,294.1499938964844,285.5581359863281,285.0189208984375,287.6907653808594,285.6173400878906,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779914379119873,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.457662963541225e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,8.465482096653432e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.355964771704748e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.959384624380618e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004724293248727,291.15142822265625,294.1499938964844,285.53765869140625,284.9864196777344,287.6524963378906,285.5997314453125,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7798759937286377,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.457662963541225e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,8.465482096653432e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.355964771704748e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.959384624380618e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004724293248727,291.15142822265625,294.1499938964844,285.53765869140625,284.9864196777344,287.6524963378906,285.5997314453125,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7798759937286377,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.431994840269908e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,8.442506077699363e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.336000999202952e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.932354441843928e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004711471265181,291.1507263183594,294.1499938964844,285.51739501953125,284.9545288085937,287.6146240234375,285.5823059082031,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.781026124954224,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.431994840269908e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,8.442506077699363e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.336000999202952e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.932354441843928e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004711471265181,291.1507263183594,294.1499938964844,285.51739501953125,284.9545288085937,287.6146240234375,285.5823059082031,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.781026124954224,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
