time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911380,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.409831545781344e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,8.422667451668531e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.318762072827667e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.909015352604912e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004700400168076,291.1500244140625,294.1499938964844,285.4974060058594,284.92340087890625,287.5771789550781,285.5650329589844,290.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177929279260752e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.783360481262207,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.409831545781344e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,8.422667451668531e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.318762072827667e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.909015352604912e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004700400168076,291.1500244140625,294.1499938964844,285.4974060058594,284.92340087890625,287.5771789550781,285.5650329589844,290.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177929279260752e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.783360481262207,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.400033013662323e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,8.413897012360394e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.311141234822571e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.898696589516476e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004695505776908,291.1496887207031,294.1499938964844,285.48748779296875,284.9081726074219,287.55859375,285.55645751953125,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.0557852066267515e-09,0.0010016339365392,-0.0149174947291612,0.0,0.0,0.0,-0.0078149307519197,60.0,-3.784975051879883,-0.0,-6.840412680730878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.391047933604568e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,8.405854896409437e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.30415340512991e-05,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.889235661830752e-05,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004691017675213,291.1493225097656,294.1499938964844,285.4776916503906,284.8931884765625,287.5401306152344,285.5478820800781,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682124868,5.943781911099677e-09,0.0010006760712713,-0.0146240880712866,0.0,0.0,0.0,-0.0077594057656824,60.0,-3.786865711212158,-0.0,-6.827336562764685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.375340596307068e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,8.391794835915789e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.291935617104173e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.872694499790668e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.000468317157356,291.1485900878906,294.1499938964844,285.458251953125,284.8639831542969,287.5034484863281,285.5308532714844,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747955000856564e-09,0.0009990015532821,-0.0141110876575112,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.791369676589966,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.375340596307068e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,8.391794835915789e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.291935617104173e-05,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.872694499790668e-05,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.000468317157356,291.1485900878906,294.1499938964844,285.458251953125,284.8639831542969,287.5034484863281,285.5308532714844,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747955000856564e-09,0.0009990015532821,-0.0141110876575112,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.791369676589966,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.362980927107856e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,8.380731742363423e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.282323349500075e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.859679266810416e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004676997778005,291.1478576660156,294.1499938964844,285.43994140625,284.8370361328125,287.46856689453125,285.5145568847656,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593859153663061e-09,0.000997683731839,-0.0137073993682861,0.0,0.0,0.0,-0.0075859329663217,60.0,-3.796616792678833,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.362520358990878e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,8.380319195566699e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.281964644789696e-05,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.859193960437552e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004676767566706,291.1478271484375,294.1499938964844,285.439208984375,284.8359375,287.4671325683594,285.5138854980469,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111307019972e-09,0.0009976346045732,-0.0136923426762223,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.796851634979248,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.352273627882823e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,8.371147123398259e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.273994560819119e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.848402987699956e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004671649076044,291.1470642089844,294.1499938964844,285.4205017089844,284.8092041015625,287.43115234375,285.4969482421875,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.8031702041625977,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.352273627882823e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,8.371147123398259e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.273994560819119e-05,297.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.848402987699956e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004671649076044,291.1470642089844,294.1499938964844,285.4205017089844,284.8092041015625,287.43115234375,285.4969482421875,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.8031702041625977,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.344323188997804e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,8.364031236851588e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.267811452038586e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.840031270869076e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004667678149417,291.1462707519531,294.1499938964844,285.4021911621094,284.7838439941406,287.3955383300781,285.4801025390625,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.8101985454559326,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.344323188997804e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,8.364031236851588e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.267811452038586e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.840031270869076e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004667678149417,291.1462707519531,294.1499938964844,285.4021911621094,284.7838439941406,287.3955383300781,285.4801025390625,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.8101985454559326,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.341142140328884e-05,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,8.361183427041396e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.265336898854002e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.836681419983506e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004666089080274,291.1458740234375,294.1499938964844,285.3932189941406,284.7717590332031,287.3778686523437,285.4716796875,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321482365872043e-09,0.0009953544940799,-0.0129938339814543,0.0,0.0,0.0,-0.0074509033001959,60.0,-3.813950061798096,-0.0,-6.754909520623188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.338458767160772e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,8.358781633432955e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.263250154210255e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.83385616564192e-05,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004664748848881,291.1454772949219,294.1499938964844,285.38433837890625,284.76007080078125,287.3602600097656,285.4632568359375,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950733510777,5.288000259895398e-09,0.0009950681123882,-0.0129061173647642,0.0,0.0,0.0,-0.0074343043379485,60.0,-3.817838907241821,-0.0,-6.751023562401316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.334436617791651e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,8.355181489605457e-05,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.260121492436156e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.82962010311894e-05,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004662739520426,291.1446533203125,294.1499938964844,285.3669128417969,284.7379455566406,287.3253173828125,285.4465026855469,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094072915613,60.0,-3.825942516326904,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.334436617791651e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,8.355181489605457e-05,297.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.260121492436156e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.82962010311894e-05,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004662739520426,291.1446533203125,294.1499938964844,285.3669128417969,284.7379455566406,287.3253173828125,285.4465026855469,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094072915613,60.0,-3.825942516326904,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.332258923677728e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,8.353232260560617e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.258427649503574e-05,297.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.82732672127895e-05,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004661651910282,291.1438293457031,294.1499938964844,285.3500061035156,284.7176208496094,287.2906799316406,285.4297790527344,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210548437162288e-09,0.000994405709207,-0.0127032063901424,0.0,0.0,0.0,-0.007395907305181,60.0,-3.834492683410645,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.332258923677728e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,8.353232260560617e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.258427649503574e-05,297.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.82732672127895e-05,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004661651910282,291.1438293457031,294.1499938964844,285.3500061035156,284.7176208496094,287.2906799316406,285.4297790527344,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210548437162288e-09,0.000994405709207,-0.0127032063901424,0.0,0.0,0.0,-0.007395907305181,60.0,-3.834492683410645,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.331273031421006e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,8.352348959306255e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.257660763571039e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.826288442127408e-05,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004661159182433,291.1429748535156,294.1499938964844,285.3348999023437,284.69976806640625,287.2563781738281,285.4132385253906,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.842986583709717,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.331273031421006e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,8.352348959306255e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.257660763571039e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.826288442127408e-05,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004661159182433,291.1429748535156,294.1499938964844,285.3348999023437,284.69976806640625,287.2563781738281,285.4132385253906,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.842986583709717,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.330805187346414e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,8.35193059174344e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,7.25729696569033e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.825795859796926e-05,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004660925769712,291.14208984375,294.1499938964844,285.32275390625,284.6847839355469,287.2224426269531,285.3973083496094,290.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.850141525268554,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.330805187346414e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,8.35193059174344e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,7.25729696569033e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.825795859796926e-05,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004660925769712,291.14208984375,294.1499938964844,285.32275390625,284.6847839355469,287.2224426269531,285.3973083496094,290.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.850141525268554,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.330761531600729e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,8.351890573976561e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.257262768689543e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.825749293668196e-05,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004660903650801,291.14166259765625,294.1499938964844,285.3177185058594,284.6783142089844,287.20562744140625,285.38970947265625,290.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916355658931934e-09,0.0009942438919097,-0.0126536572352051,0.0,0.0,0.0,-0.007386531215161,60.0,-3.853062868118286,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.330835746368392e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,8.351957512786612e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.257320976350456e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.825827874010427e-05,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004660940903704,291.1412048339844,294.1499938964844,285.3133544921875,284.6724853515625,287.1889038085937,285.3824157714844,290.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559631898999,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.855585813522339,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.33134142542258e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,8.352410077350214e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.257713878061622e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.826359746512026e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004661193524952,291.14031982421875,294.1499938964844,285.3065185546875,284.6627502441406,287.1558532714844,285.3687744140625,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8594813346862793,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.33134142542258e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,8.352410077350214e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.257713878061622e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.826359746512026e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004661193524952,291.14031982421875,294.1499938964844,285.3065185546875,284.6627502441406,287.1558532714844,285.3687744140625,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8594813346862793,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.332309127785264e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,8.353275916306302e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.258466212078929e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.827379108173771e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004661676939576,291.1393737792969,294.1499938964844,285.30206298828125,284.6553649902344,287.1232604980469,285.35662841796875,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8618669509887695,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.332309127785264e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,8.353275916306302e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.258466212078929e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.827379108173771e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004661676939576,291.1393737792969,294.1499938964844,285.30206298828125,284.6553649902344,287.1232604980469,285.35662841796875,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8618669509887695,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.33372211875394e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,8.354540477739647e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.259565609274432e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.828866313910112e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004662382998503,291.1384582519531,294.1499938964844,285.2997131347656,284.650146484375,287.0911560058594,285.3461303710937,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8628993034362793,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.33372211875394e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,8.354540477739647e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.259565609274432e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.828866313910112e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004662382998503,291.1384582519531,294.1499938964844,285.2997131347656,284.650146484375,287.0911560058594,285.3461303710937,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8628993034362793,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.335564391221852e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,8.356189937330782e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.260998245328665e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.830806811805816e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004663303261622,291.1374816894531,294.1499938964844,285.29931640625,284.6469116210937,287.05963134765625,285.3373413085937,290.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.86271333694458,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.335564391221852e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,8.356189937330782e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.260998245328665e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.830806811805816e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004663303261622,291.1374816894531,294.1499938964844,285.29931640625,284.6469116210937,287.05963134765625,285.3373413085937,290.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.86271333694458,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.336644143331796e-05,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,8.357156184501946e-05,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,7.261837890837342e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.831944043980911e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004663842555601,291.1369934082031,294.1499938964844,285.2997741699219,284.64599609375,287.0440673828125,285.3336181640625,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264461311327295e-09,0.0009948665974661,-0.012844449840486,0.0,0.0,0.0,-0.007422633934766,60.0,-3.862189531326294,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.337821393273772e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,8.35820974316448e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.262753206305206e-05,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.833183139562608e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004664430744014,291.1365051269531,294.1499938964844,285.3006591796875,284.6455078125,287.0286560058594,285.330322265625,290.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827476873993,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.861424684524536,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.340469841845334e-05,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,8.360580250155181e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,7.264813757501543e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.835972741711883e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004665754095185,291.1355285644531,294.1499938964844,285.3034973144531,284.645751953125,286.9982604980469,285.324951171875,290.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8592183589935294,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.340469841845334e-05,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,8.360580250155181e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,7.264813757501543e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.835972741711883e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004665754095185,291.1355285644531,294.1499938964844,285.3034973144531,284.645751953125,286.9982604980469,285.324951171875,290.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8592183589935294,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.343493729829788e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,8.363286178791896e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.267165347002447e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.83915597316809e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004667264292947,291.134521484375,294.1499938964844,285.30767822265625,284.6474304199219,286.96844482421875,285.3212890625,290.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.856175184249878,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.343493729829788e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,8.363286178791896e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.267165347002447e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.83915597316809e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004667264292947,291.134521484375,294.1499938964844,285.30767822265625,284.6474304199219,286.96844482421875,285.3212890625,290.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.856175184249878,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.3468654085882e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,8.36630497360602e-05,297.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.269787602126598e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.842706640483811e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004668948531616,291.1335144042969,294.1499938964844,285.3129577636719,284.65045166015625,286.939208984375,285.3192138671875,290.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.852440118789673,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.3468654085882e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,8.36630497360602e-05,297.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.269787602126598e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.842706640483811e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004668948531616,291.1335144042969,294.1499938964844,285.3129577636719,284.65045166015625,286.939208984375,285.3192138671875,290.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.852440118789673,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.35028656385839e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,8.369366696570069e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.272449147421867e-05,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.846309694694356e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004670657799579,291.1325378417969,294.1499938964844,285.3186950683594,284.6542358398437,286.91259765625,285.3186950683594,290.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963221382349,5.434046546071158e-09,0.0009963166667148,-0.0132887298241257,0.0,0.0,0.0,-0.0075067044235765,60.0,-3.848461151123047,-0.0,-6.767981375332965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
