time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913840,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.35055868467316e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,8.369610441150144e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,7.272660150192678e-05,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.846595639828593e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004670793423429,291.1324462890625,294.1499938964844,285.31915283203125,284.654541015625,286.9106140136719,285.3186950683594,290.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.848139524459839,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.352515189675614e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,8.371361036552116e-05,297.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.274182280525565e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.848656191024928e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004671770730055,291.1319274902344,294.1499938964844,285.322509765625,284.6569519042969,286.89654541015625,285.3189697265625,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461761265479481e-09,0.00099655368831,-0.0133613357320427,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.845816135406494,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.354537905892356e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,8.373172022402287e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,7.275755342561752e-05,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.850786591414362e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004672781506087,291.13140869140625,294.1499938964844,285.3260192871094,284.6595764160156,286.88262939453125,285.319580078125,290.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.843402624130249,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.35876669245772e-05,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,8.376956975553185e-05,297.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.279044075403363e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.85523874987848e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004674893571063,291.1303405761719,294.1499938964844,285.3334045410156,284.6653747558594,286.855224609375,285.3216857910156,290.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.838367462158203,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.35876669245772e-05,297.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,8.376956975553185e-05,297.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.279044075403363e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.85523874987848e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004674893571063,291.1303405761719,294.1499938964844,285.3334045410156,284.6653747558594,286.855224609375,285.3216857910156,290.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.838367462158203,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.363202843815088e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,8.380927465623245e-05,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.282494334504008e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.859910642262548e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004677109536714,291.1292419433594,294.1499938964844,285.341064453125,284.6717834472656,286.82843017578125,285.3249206542969,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.833140134811402,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.363202843815088e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,8.380927465623245e-05,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.282494334504008e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.859910642262548e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004677109536714,291.1292419433594,294.1499938964844,285.341064453125,284.6717834472656,286.82843017578125,285.3249206542969,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.833140134811402,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.367798338644208e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,8.385041292058304e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.286069012479857e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.864749881671742e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004679405537899,291.1281433105469,294.1499938964844,285.34881591796875,284.6785583496094,286.80224609375,285.3290710449219,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827848434448242,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.367798338644208e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,8.385041292058304e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.286069012479857e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.864749881671742e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004679405537899,291.1281433105469,294.1499938964844,285.34881591796875,284.6785583496094,286.80224609375,285.3290710449219,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827848434448242,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.372166823595762e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,8.388950664084405e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.289466157089919e-05,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.869349742075428e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004681587452068,291.1271057128906,294.1499938964844,285.3558959960937,284.6850891113281,286.7784423828125,285.3336181640625,290.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986498625949,5.706234595947991e-09,0.0009986441582441,-0.0140017932280898,0.0,0.0,0.0,-0.0076416400261223,60.0,-3.822979211807251,-0.0,-6.799643870181171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.372501517646016e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,8.389250433538109e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.289726636372507e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.869702626019716e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004681754508055,291.12701416015625,294.1499938964844,285.3564453125,284.6855773925781,286.7766418457031,285.3340148925781,290.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.82261323928833,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.374875662615524e-05,297.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,8.39137501316145e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.291573274414986e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.872201917460188e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004682940489146,291.1264343261719,294.1499938964844,285.3601379394531,284.68914794921875,286.7640686035156,285.3367004394531,290.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.820056676864624,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.377253445563838e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,8.393503958359361e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.293422822840512e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.87470630207099e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004684128507506,291.1258850097656,294.1499938964844,285.3637084960937,284.6926574707031,286.7516174316406,285.3395080566406,290.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.817558526992798,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.381993004353716e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,8.39774584164843e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.297108822967857e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.87969688139856e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004686495813075,291.1247253417969,294.1499938964844,285.3704528808594,284.6996154785156,286.7271423339844,285.3453674316406,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.81278657913208,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.381993004353716e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,8.39774584164843e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.297108822967857e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.87969688139856e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004686495813075,291.1247253417969,294.1499938964844,285.3704528808594,284.6996154785156,286.7271423339844,285.3453674316406,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.81278657913208,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.38665252760984e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,8.40191642055288e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.300732977455482e-05,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.884603787213564e-05,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004688823246397,291.12353515625,294.1499938964844,285.37646484375,284.706298828125,286.70318603515625,285.3514099121094,290.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.808427333831787,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.38665252760984e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,8.40191642055288e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.300732977455482e-05,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.884603787213564e-05,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004688823246397,291.12353515625,294.1499938964844,285.37646484375,284.706298828125,286.70318603515625,285.3514099121094,290.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.808427333831787,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.391162166139112e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,8.405952394241467e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.304239989025518e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.88935207715258e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004691076173912,291.1223449707031,294.1499938964844,285.3815002441406,284.71246337890625,286.67974853515625,285.3573608398437,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.804591655731201,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.391162166139112e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,8.405952394241467e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.304239989025518e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.88935207715258e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004691076173912,291.1223449707031,294.1499938964844,285.3815002441406,284.71246337890625,286.67974853515625,285.3573608398437,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.804591655731201,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.395447705173864e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,8.409789006691426e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.307573832804337e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.893865353660658e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004693217051681,291.12115478515625,294.1499938964844,285.3853759765625,284.718017578125,286.65679931640625,285.363037109375,290.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.801393032073975,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.395447705173864e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,8.409789006691426e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.307573832804337e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.893865353660658e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004693217051681,291.12115478515625,294.1499938964844,285.3853759765625,284.718017578125,286.65679931640625,285.363037109375,290.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.801393032073975,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.397481335327028e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,8.411608723690733e-05,297.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,7.309154898393899e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.896006667986512e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004694232775364,291.1205444335937,294.1499938964844,285.3868408203125,284.7204895019531,286.6455078125,285.3656921386719,290.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.800079107284546,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.399432747159152e-05,297.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,8.413355681113899e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.310673390747979e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.89806212601252e-05,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004695207753684,291.11993408203125,294.1499938964844,285.3879089355469,284.72271728515625,286.6343078613281,285.3681945800781,290.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.798956871032715,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.403041622135788e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,8.416585478698835e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,7.31347972759977e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.901861631078646e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004697010153904,291.1186828613281,294.1499938964844,285.38885498046875,284.7264099121094,286.6122131347656,285.3726501464844,290.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7973573207855225,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.403041622135788e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,8.416585478698835e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,7.31347972759977e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.901861631078646e-05,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004697010153904,291.1186828613281,294.1499938964844,285.38885498046875,284.7264099121094,286.6122131347656,285.3726501464844,290.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7973573207855225,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.406191384186968e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,8.419404912274331e-05,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,7.315929542528465e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.905178740154952e-05,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004698583798017,291.117431640625,294.1499938964844,285.3880310058594,284.7289428710937,286.59051513671875,285.3761291503906,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.796744346618652,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.406191384186968e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,8.419404912274331e-05,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,7.315929542528465e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.905178740154952e-05,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004698583798017,291.117431640625,294.1499938964844,285.3880310058594,284.7289428710937,286.59051513671875,285.3761291503906,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.796744346618652,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.408805635757744e-05,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,8.421744860243052e-05,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.317962445085868e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.907931234920396e-05,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004699889686889,291.1161804199219,294.1499938964844,285.3852233886719,284.7301025390625,286.56915283203125,285.3784484863281,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.797215223312378,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.408805635757744e-05,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,8.421744860243052e-05,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.317962445085868e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.907931234920396e-05,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004699889686889,291.1161804199219,294.1499938964844,285.3852233886719,284.7301025390625,286.56915283203125,285.3784484863281,290.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.797215223312378,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.41080434131436e-05,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,8.42353401822038e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.319517317228019e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.910036897053942e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004700888239312,291.1148986816406,294.1499938964844,285.3802185058594,284.729736328125,286.5481262207031,285.3793334960937,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.798882961273194,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.41080434131436e-05,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,8.42353401822038e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.319517317228019e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.910036897053942e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004700888239312,291.1148986816406,294.1499938964844,285.3802185058594,284.729736328125,286.5481262207031,285.3793334960937,290.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.798882961273194,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.411545761395246e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,8.424197585554793e-05,297.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.320094300666824e-05,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.910817607305944e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004701258731074,291.1142272949219,294.1499938964844,285.3768310546875,284.7289123535156,286.5376892089844,285.3791809082031,290.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.8002188205718994,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.412112558493392e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,8.424705447396263e-05,297.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.320535223698243e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.911414235830308e-05,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004701541911344,291.11358642578125,294.1499938964844,285.372802734375,284.7276611328125,286.5273132324219,285.37860107421875,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033705428242,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.8018758296966553,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.412658982910216e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,8.425193664152175e-05,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.320960139622912e-05,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.911989036481827e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004701814614236,291.1122741699219,294.1499938964844,285.3628234863281,284.72369384765625,286.5067443847656,285.3760681152344,290.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.806253910064697,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.412658982910216e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,8.425193664152175e-05,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.320960139622912e-05,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.911989036481827e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004701814614236,291.1122741699219,294.1499938964844,285.3628234863281,284.72369384765625,286.5067443847656,285.3760681152344,290.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.806253910064697,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.41237376537174e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,8.424938278039917e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.320737495319918e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.911688539432362e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004701672005467,291.1109313964844,294.1499938964844,285.3500061035156,284.7176208496094,286.4862976074219,285.3715209960937,290.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.81218147277832,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.41237376537174e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,8.424938278039917e-05,297.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,7.320737495319918e-05,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.911688539432362e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004701672005467,291.1109313964844,294.1499938964844,285.3500061035156,284.7176208496094,286.4862976074219,285.3715209960937,290.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.81218147277832,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.41119360504672e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,8.423881808994338e-05,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.319819997064769e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.91044580587186e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.00047010826529,291.1095886230469,294.1499938964844,285.3356018066406,284.7104797363281,286.46600341796875,285.3648986816406,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.819354057312012,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.41119360504672e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,8.423881808994338e-05,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.319819997064769e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.91044580587186e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.00047010826529,291.1095886230469,294.1499938964844,285.3356018066406,284.7104797363281,286.46600341796875,285.3648986816406,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.819354057312012,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.409139602212235e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,8.422043174505234e-05,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.318222196772695e-05,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.908282663673162e-05,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004700056742876,291.1082458496094,294.1499938964844,285.3209533691406,284.7032775878906,286.44580078125,285.3565368652344,290.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826754093170166,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.409139602212235e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,8.422043174505234e-05,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.318222196772695e-05,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.908282663673162e-05,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004700056742876,291.1082458496094,294.1499938964844,285.3209533691406,284.7032775878906,286.44580078125,285.3565368652344,290.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826754093170166,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
