time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916300,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.407800826011226e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,8.420844824286178e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,7.317181007238105e-05,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.906872583087534e-05,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004699387936852,291.1075439453125,294.1499938964844,285.31353759765625,284.6996765136719,286.43572998046875,285.351806640625,290.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.830408096313477,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.406275785295291e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,8.419479854637757e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,7.315995026146993e-05,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.905267506837843e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004698626580648,291.1068725585937,294.1499938964844,285.3060607910156,284.696044921875,286.4256896972656,285.3467712402344,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.834024667739868,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.402672731084748e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,8.41625442262739e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.31319232727401e-05,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.901472367346288e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004696826508734,291.10546875,294.1499938964844,285.2909545898437,284.6888122558594,286.4057006835937,285.3359680175781,290.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8411402702331534,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.402672731084748e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,8.41625442262739e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.31319232727401e-05,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.901472367346288e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004696826508734,291.10546875,294.1499938964844,285.2909545898437,284.6888122558594,286.4057006835937,285.3359680175781,290.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8411402702331534,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.398396650794894e-05,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,8.412427268922329e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,7.309866487048566e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.896969277178869e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004694690578617,291.10406494140625,294.1499938964844,285.2756652832031,284.6815185546875,286.3857727050781,285.3242492675781,290.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.848108530044556,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.398396650794894e-05,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,8.412427268922329e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,7.309866487048566e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.896969277178869e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004694690578617,291.10406494140625,294.1499938964844,285.2756652832031,284.6815185546875,286.3857727050781,285.3242492675781,290.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.848108530044556,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.393518121214584e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,8.408060239162296e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.30607207515277e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.891832451103257e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004692253714893,291.1026611328125,294.1499938964844,285.2601318359375,284.6742248535156,286.365966796875,285.3118591308594,290.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854949712753296,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.393518121214584e-05,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,8.408060239162296e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.30607207515277e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.891832451103257e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004692253714893,291.1026611328125,294.1499938964844,285.2601318359375,284.6742248535156,286.365966796875,285.3118591308594,290.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854949712753296,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.388108446728438e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,8.403218089370057e-05,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.301865116460249e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.886136103887112e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004689551715273,291.1012268066406,294.1499938964844,285.24444580078125,284.6668701171875,286.3462219238281,285.2989196777344,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.861684560775757,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.388108446728438e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,8.403218089370057e-05,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.301865116460249e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.886136103887112e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004689551715273,291.1012268066406,294.1499938964844,285.24444580078125,284.6668701171875,286.3462219238281,285.2989196777344,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.861684560775757,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.385224257130176e-05,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,8.400636579608545e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,7.299621211132035e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.88309839158319e-05,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004688110784627,291.1005249023437,294.1499938964844,285.23651123046875,284.6632080078125,286.3363952636719,285.2922668457031,290.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8650176525115967,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.382238204125316e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,8.397963392781094e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,7.297298725461587e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.87995372270234e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004686619213316,291.09979248046875,294.1499938964844,285.2285461425781,284.6595458984375,286.3265686035156,285.2855224609375,290.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.868333101272583,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.375978697789832e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,8.392360177822411e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,7.292430382221937e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.87336243269965e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004683492297772,291.0983581542969,294.1499938964844,285.21246337890625,284.65216064453125,286.3070068359375,285.2717590332031,290.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.874920129776001,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.375978697789832e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,8.392360177822411e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,7.292430382221937e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.87336243269965e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004683492297772,291.0983581542969,294.1499938964844,285.21246337890625,284.65216064453125,286.3070068359375,285.2717590332031,290.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.874920129776001,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.369397594127804e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,8.386469562537968e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.287311746040359e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.86643208307214e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004680205020122,291.0968933105469,294.1499938964844,285.1962280273437,284.644775390625,286.2875061035156,285.2576904296875,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.881463289260864,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.369397594127804e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,8.386469562537968e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.287311746040359e-05,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.86643208307214e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004680205020122,291.0968933105469,294.1499938964844,285.1962280273437,284.644775390625,286.2875061035156,285.2576904296875,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.881463289260864,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.362564014736564e-05,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,8.380353392567486e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.281996659003198e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.859236160991712e-05,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004676791722886,291.09539794921875,294.1499938964844,285.1798400878906,284.6373596191406,286.26806640625,285.2433776855469,290.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.88798451423645,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.362564014736564e-05,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,8.380353392567486e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.281996659003198e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.859236160991712e-05,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004676791722886,291.09539794921875,294.1499938964844,285.1798400878906,284.6373596191406,286.26806640625,285.2433776855469,290.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.88798451423645,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.355545626021922e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,8.374070603167638e-05,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,7.276537508005276e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.851845243247226e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004673285875469,291.0939025878906,294.1499938964844,285.1632995605469,284.62994384765625,286.2486877441406,285.2288513183594,290.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.89450478553772,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.355545626021922e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,8.374070603167638e-05,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,7.276537508005276e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.851845243247226e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004673285875469,291.0939025878906,294.1499938964844,285.1632995605469,284.62994384765625,286.2486877441406,285.2288513183594,290.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.89450478553772,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.351986227557064e-05,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,8.370885188924149e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,7.273769733728841e-05,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.8480966698844e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004671507922466,291.0931701660156,294.1499938964844,285.15496826171875,284.626220703125,286.2390441894531,285.2215270996094,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.8977713584899902,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.348405728815123e-05,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,8.367680129595101e-05,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,7.270985224749893e-05,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.84432699624449e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004669719492085,291.0924072265625,294.1499938964844,285.1466064453125,284.6224975585937,286.2294006347656,285.21417236328125,290.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.901045083999634,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.341210534330456e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,8.361239451915026e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.265388558153063e-05,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.836749086389318e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004666125169023,291.09088134765625,294.1499938964844,285.1297912597656,284.6150817871094,286.21014404296875,285.1993103027344,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9076240062713614,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.341210534330456e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,8.361239451915026e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.265388558153063e-05,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.836749086389318e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004666125169023,291.09088134765625,294.1499938964844,285.1297912597656,284.6150817871094,286.21014404296875,285.1993103027344,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9076240062713614,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.3340189778246e-05,297.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,8.354802412213758e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,7.259794801939279e-05,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.829176269704476e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004662533174268,291.08935546875,294.1499938964844,285.1128234863281,284.60760498046875,286.1909484863281,285.1843566894531,290.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.914262056350708,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.3340189778246e-05,297.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,8.354802412213758e-05,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,7.259794801939279e-05,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.829176269704476e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004662533174268,291.08935546875,294.1499938964844,285.1128234863281,284.60760498046875,286.1909484863281,285.1843566894531,290.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.914262056350708,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.326891449745744e-05,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,8.348422852577642e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.254251249833032e-05,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.821671119425446e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004658972902689,291.0878295898437,294.1499938964844,285.09576416015625,284.60015869140625,286.1718139648437,285.16925048828125,290.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.920978307723999,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.326891449745744e-05,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,8.348422852577642e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,7.254251249833032e-05,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.821671119425446e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004658972902689,291.0878295898437,294.1499938964844,285.09576416015625,284.60015869140625,286.1718139648437,285.16925048828125,290.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.920978307723999,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.319885430159049e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,8.342150977114215e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.248801557580009e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.814292570808902e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004655472876038,291.0862731933594,294.1499938964844,285.07861328125,284.5926818847656,286.1527404785156,285.1540832519531,290.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.927790403366089,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.319885430159049e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,8.342150977114215e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.248801557580009e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.814292570808902e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004655472876038,291.0862731933594,294.1499938964844,285.07861328125,284.5926818847656,286.1527404785156,285.1540832519531,290.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.927790403366089,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.31644535739906e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,8.339072519447654e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.246126915561035e-05,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.810670599108562e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004653754876926,291.08551025390625,294.1499938964844,285.07000732421875,284.5889587402344,286.1432189941406,285.1464233398437,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9312398433685294,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.313055488746612e-05,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,8.336037717526779e-05,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.243489380925894e-05,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.807100286707282e-05,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004652061325032,291.084716796875,294.1499938964844,285.0613708496094,284.585205078125,286.1336975097656,285.1387939453125,290.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.934718370437622,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.306453284807505e-05,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,8.330128184752539e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.238354737637565e-05,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.80014810920693e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0004648763570003,291.0831604003906,294.1499938964844,285.04400634765625,284.5777282714844,286.1147155761719,285.1234130859375,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.941773653030396,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.306453284807505e-05,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,8.330128184752539e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.238354737637565e-05,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.80014810920693e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0004648763570003,291.0831604003906,294.1499938964844,285.04400634765625,284.5777282714844,286.1147155761719,285.1234130859375,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.941773653030396,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.300132660428062e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,8.324471127707511e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.233439100673422e-05,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.793492790777236e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004645606386475,291.0815734863281,294.1499938964844,285.0265808105469,284.5702819824219,286.0957336425781,285.1079406738281,290.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9489779472351074,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.300132660428062e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,8.324471127707511e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,7.233439100673422e-05,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.793492790777236e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004645606386475,291.0815734863281,294.1499938964844,285.0265808105469,284.5702819824219,286.0957336425781,285.1079406738281,290.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9489779472351074,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.294142364524304e-05,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,8.319108746945858e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.228779577417299e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.787183807929978e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004642613930627,291.0799560546875,294.1499938964844,285.00909423828125,284.56280517578125,286.07684326171875,285.0924072265625,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.956345796585083,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.294142364524304e-05,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,8.319108746945858e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.228779577417299e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.787183807929978e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004642613930627,291.0799560546875,294.1499938964844,285.00909423828125,284.56280517578125,286.07684326171875,285.0924072265625,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.956345796585083,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.288529690820724e-05,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,8.314084698213264e-05,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.224414002848789e-05,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.781273547559977e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004639810358639,291.078369140625,294.1499938964844,284.9915466308594,284.5553283691406,286.0579528808594,285.0767822265625,290.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.963892698287964,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.288529690820724e-05,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,8.314084698213264e-05,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.224414002848789e-05,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.781273547559977e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004639810358639,291.078369140625,294.1499938964844,284.9915466308594,284.5553283691406,286.0579528808594,285.0767822265625,290.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.963892698287964,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.285881969844922e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,8.311714918818325e-05,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.222354906843975e-05,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.77848540060222e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004638487880583,291.0775451660156,294.1499938964844,284.9827575683594,284.5516052246094,286.04852294921875,285.0689392089844,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.967740774154663,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
