time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918760,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.283341933041812e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,8.309441182063892e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.220379484351724e-05,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.775810758583248e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004637218953575,291.0767517089844,294.1499938964844,284.97393798828125,284.5478820800781,286.03912353515625,285.06109619140625,290.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.971636295318604,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.278624202124774e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,8.30521821626462e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.216710218926892e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.770842734724285e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004634862416423,291.0751037597656,294.1499938964844,284.956298828125,284.5404357910156,286.0202941894531,285.0452880859375,290.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.979584217071533,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.278624202124774e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,8.30521821626462e-05,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.216710218926892e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.770842734724285e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004634862416423,291.0751037597656,294.1499938964844,284.956298828125,284.5404357910156,286.0202941894531,285.0452880859375,290.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.979584217071533,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.274423064198344e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,8.30145800136961e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,7.213442586362362e-05,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.76641895249486e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004632764030247,291.073486328125,294.1499938964844,284.9385986328125,284.5329895019531,286.0014953613281,285.0294189453125,290.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.987758159637451,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.274423064198344e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,8.30145800136961e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,7.213442586362362e-05,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.76641895249486e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004632764030247,291.073486328125,294.1499938964844,284.9385986328125,284.5329895019531,286.0014953613281,285.0294189453125,290.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.987758159637451,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.27078363019973e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,8.29820055514574e-05,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.210611511254683e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.762585978023708e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004630946204997,291.07183837890625,294.1499938964844,284.9208984375,284.52557373046875,285.9827575683594,285.013427734375,290.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.996171712875366,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.27078363019973e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,8.29820055514574e-05,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,7.210611511254683e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.762585978023708e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0004630946204997,291.07183837890625,294.1499938964844,284.9208984375,284.52557373046875,285.9827575683594,285.013427734375,290.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.996171712875366,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.2677517386619e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,8.295485895359889e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.208253373391926e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.759393287822604e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.000462943164166,291.0701599121094,294.1499938964844,284.9031677246094,284.5181884765625,285.9640197753906,284.997314453125,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004839420318604,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.2677517386619e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,8.295485895359889e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.208253373391926e-05,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.759393287822604e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.000462943164166,291.0701599121094,294.1499938964844,284.9031677246094,284.5181884765625,285.9640197753906,284.997314453125,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004839420318604,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.266481356462464e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,8.294349390780553e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,7.20726529834792e-05,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.758055239217356e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0004628797178156,291.0693359375,294.1499938964844,284.8943176269531,284.51446533203125,285.95465087890625,284.9892272949219,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.00927734375,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.265373955713584e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,8.29335767775774e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,7.206403824966401e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.756889630807564e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0004628243914339,291.0684814453125,294.1499938964844,284.88543701171875,284.51080322265625,285.9453125,284.9811096191406,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.01378059387207,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.26369975786656e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,8.291858830489218e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.205101428553462e-05,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.755125938681886e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004627407470252,291.0668029785156,294.1499938964844,284.8677062988281,284.50341796875,285.9266052246094,284.9647521972656,290.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140425822881e-09,0.0009870653739199,-0.010454224422574,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.023003101348877,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.26369975786656e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,8.291858830489218e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,7.205101428553462e-05,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.755125938681886e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004627407470252,291.0668029785156,294.1499938964844,284.8677062988281,284.50341796875,285.9266052246094,284.9647521972656,290.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140425822881e-09,0.0009870653739199,-0.010454224422574,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.023003101348877,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.262782987207174e-05,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,8.2910388300661e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,7.204388384707272e-05,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.754160419106483e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004626949666999,291.06512451171875,294.1499938964844,284.8500061035156,284.4960632324219,285.907958984375,284.9482421875,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340673598335343e-09,0.0009869672358036,-0.0104241808876395,0.0,0.0,0.0,-0.0069646723568439,60.0,-4.032527923583984,-0.0,-6.64153958496172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.262782987207174e-05,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,8.2910388300661e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,7.204388384707272e-05,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.754160419106483e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0004626949666999,291.06512451171875,294.1499938964844,284.8500061035156,284.4960632324219,285.907958984375,284.9482421875,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340673598335343e-09,0.0009869672358036,-0.0104241808876395,0.0,0.0,0.0,-0.0069646723568439,60.0,-4.032527923583984,-0.0,-6.64153958496172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.263507672585548e-05,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,8.291687117889524e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,7.204952271422371e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.754923667060213e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000462731171865,291.0634155273437,294.1499938964844,284.83221435546875,284.48883056640625,285.8892822265625,284.9315490722656,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.34965574669377e-09,0.0009870439535006,-0.0104477144777774,0.0,0.0,0.0,-0.0069691245444118,60.0,-4.042551517486572,-0.0,-6.642573424642252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.263507672585548e-05,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,8.291687117889524e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,7.204952271422371e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.754923667060213e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.000462731171865,291.0634155273437,294.1499938964844,284.83221435546875,284.48883056640625,285.8892822265625,284.9315490722656,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.34965574669377e-09,0.0009870439535006,-0.0104477144777774,0.0,0.0,0.0,-0.0069691245444118,60.0,-4.042551517486572,-0.0,-6.642573424642252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.266662527807056e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,8.294510917039588e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.207405724329874e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.758245869306847e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004628887691069,291.0616760253906,294.1499938964844,284.8142395019531,284.4817810058594,285.8706359863281,284.9145812988281,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.05357027053833,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.266662527807056e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,8.294510917039588e-05,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.207405724329874e-05,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.758245869306847e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004628887691069,291.0616760253906,294.1499938964844,284.8142395019531,284.4817810058594,285.8706359863281,284.9145812988281,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.05357027053833,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.269107249565424e-05,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,8.296698797494173e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,7.209307659650221e-05,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.760820103110746e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0004630108596757,291.0608215332031,294.1499938964844,284.8052062988281,284.4783020019531,285.861328125,284.9059753417969,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419350219109219e-09,0.0009876398835331,-0.0106303161010146,0.0,0.0,0.0,-0.0070036747492849,60.0,-4.05950403213501,-0.0,-6.650598294299925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.27211149246432e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,8.299387991428375e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.211643969640136e-05,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.763983689481393e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004631609481293,291.0599670410156,294.1499938964844,284.7961120605469,284.4748840332031,285.8519897460937,284.897216796875,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.0657243728637695,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.279747609980404e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,8.306223026011139e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,7.217583333840594e-05,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.772025077836588e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004635424120351,291.0581970214844,294.1499938964844,284.77783203125,284.46807861328125,285.8333435058594,284.8793640136719,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.078975200653076,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.279747609980404e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,8.306223026011139e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,7.217583333840594e-05,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.772025077836588e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004635424120351,291.0581970214844,294.1499938964844,284.77783203125,284.46807861328125,285.8333435058594,284.8793640136719,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.078975200653076,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.289478475693612e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,8.314933074871078e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.225151784950867e-05,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.782272536540404e-05,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004640284751076,291.05645751953125,294.1499938964844,284.7593688964844,284.4613952636719,285.814697265625,284.8609313964844,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.093297004699707,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.289478475693612e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,8.314933074871078e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.225151784950867e-05,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.782272536540404e-05,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004640284751076,291.05645751953125,294.1499938964844,284.7593688964844,284.4613952636719,285.814697265625,284.8609313964844,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.093297004699707,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.295338531956077e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,8.320178312715143e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,7.229709444800392e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.788443276192992e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004643212014343,291.0555419921875,294.1499938964844,284.7497253417969,284.4579162597656,285.80499267578125,284.8511047363281,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,-0.007165627554059,60.0,-4.101161956787109,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.301220416091384e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,8.325443195644766e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.234283839352429e-05,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.794636571314186e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0004646150046028,291.0546875,294.1499938964844,284.7407531738281,284.4547424316406,285.7960205078125,284.8419189453125,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819293852875717e-09,0.0009910595836117,-0.0116781629621982,0.0,0.0,0.0,-0.0072019435465335,60.0,-4.108658313751221,-0.0,-6.696743071188396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.31489485083148e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,8.337682811543345e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.244919834192842e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.809036419028416e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004652980715036,291.05291748046875,294.1499938964844,284.72198486328125,284.4481811523437,285.7773132324219,284.822265625,290.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896207166000295e-09,0.0009925160557031,-0.0121244052425026,0.0,0.0,0.0,-0.0072863814420998,60.0,-4.125026226043701,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.31489485083148e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,8.337682811543345e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.244919834192842e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.809036419028416e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004652980715036,291.05291748046875,294.1499938964844,284.72198486328125,284.4481811523437,285.7773132324219,284.822265625,290.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896207166000295e-09,0.0009925160557031,-0.0121244052425026,0.0,0.0,0.0,-0.0072863814420998,60.0,-4.125026226043701,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.322432742919772e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,8.344429807038978e-05,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,7.250782800838351e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.816973761189728e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0004656745877582,291.052001953125,294.1499938964844,284.7125244140625,284.44488525390625,285.7679443359375,284.81219482421875,290.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083515386417048e-09,0.0009933188557624,-0.0123703991994261,0.0,0.0,0.0,-0.0073329294100403,60.0,-4.133586406707764,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.330422471975908e-05,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,8.351581345777959e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.256996468640864e-05,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.825387678574772e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004660736885853,291.0511169433594,294.1499938964844,284.7030334472656,284.44158935546875,285.7585754394531,284.8019714355469,290.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183038442879706e-09,0.0009941699681803,-0.0126311350613832,0.0,0.0,0.0,-0.0073822666890919,60.0,-4.14238166809082,-0.0,-6.738849123166801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.347719606012106e-05,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,8.36706385598518e-05,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.27045044186525e-05,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.84360303846188e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0004669377522077,291.0492858886719,294.1499938964844,284.6839599609375,284.4350280761719,285.7397766113281,284.7810974121094,290.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.160656929016113,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.347719606012106e-05,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,8.36706385598518e-05,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.27045044186525e-05,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.84360303846188e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0004669377522077,291.0492858886719,294.1499938964844,284.6839599609375,284.4350280761719,285.7397766113281,284.7810974121094,290.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956283003091,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.160656929016113,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.366695303469896e-05,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,8.38404885143973e-05,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,7.28520899428986e-05,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.863585000857712e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004678856348618,291.0474853515625,294.1499938964844,284.6647033691406,284.42840576171875,285.7209777832031,284.7596130371094,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.179859161376953,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.366695303469896e-05,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,8.38404885143973e-05,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,7.28520899428986e-05,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.863585000857712e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004678856348618,291.0474853515625,294.1499938964844,284.6647033691406,284.42840576171875,285.7209777832031,284.7596130371094,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.179859161376953,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.387245518155396e-05,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,8.402443199884146e-05,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,7.301192817976698e-05,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.885225153993817e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0004689121560659,291.0456237792969,294.1499938964844,284.64532470703125,284.4217529296875,285.7021179199219,284.73760986328125,290.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890881560333128e-09,0.0010002226335927,-0.014485509134829,0.0,0.0,0.0,-0.0077331745997071,60.0,-4.1999382972717285,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.387245518155396e-05,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,8.402443199884146e-05,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,7.301192817976698e-05,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.885225153993817e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0004689121560659,291.0456237792969,294.1499938964844,284.64532470703125,284.4217529296875,285.7021179199219,284.73760986328125,290.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890881560333128e-09,0.0010002226335927,-0.014485509134829,0.0,0.0,0.0,-0.0077331745997071,60.0,-4.1999382972717285,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.409251651959494e-05,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,8.422140672337264e-05,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,7.318308780668303e-05,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.908398351399228e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0004700114077422,291.0437927246094,294.1499938964844,284.6257629394531,284.4149780273437,285.6831970214844,284.71514892578125,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.165017385484361e-09,0.0010025666560977,-0.0152036389335989,0.0,0.0,0.0,-0.0078690759837627,60.0,-4.220848560333252,-0.0,-6.853178291521544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.409251651959494e-05,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,8.422140672337264e-05,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,7.318308780668303e-05,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.908398351399228e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0004700114077422,291.0437927246094,294.1499938964844,284.6257629394531,284.4149780273437,285.6831970214844,284.71514892578125,290.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.165017385484361e-09,0.0010025666560977,-0.0152036389335989,0.0,0.0,0.0,-0.0078690759837627,60.0,-4.220848560333252,-0.0,-6.853178291521544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.42076148930937e-05,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,8.432442700723186e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.327260391321033e-05,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.920518641592936e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004705863539129,291.0428466796875,294.1499938964844,284.6159362792969,284.4115600585937,285.6737060546875,284.7037353515625,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.231606483459473,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.432581282453611e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,8.44302267068997e-05,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.336453563766554e-05,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.932965622283518e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0004711767542175,291.0419006347656,294.1499938964844,284.6060791015625,284.4081115722656,285.6642150878906,284.6922607421875,290.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455641798908118e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.24254846572876,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
