time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921220,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.457071428187191e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,8.464943675789982e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,7.355502020800486e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.958755254046991e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.000472400104627,291.0400390625,294.1499938964844,284.5862121582031,284.4010925292969,285.6451721191406,284.6690673828125,290.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732418342741e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.264946460723877,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.457071428187191e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,8.464943675789982e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,7.355502020800486e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.958755254046991e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.000472400104627,291.0400390625,294.1499938964844,284.5862121582031,284.4010925292969,285.6451721191406,284.6690673828125,290.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732418342741e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.264946460723877,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.482543100602923e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,8.487742888974026e-05,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.375312998192385e-05,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.98557807179168e-05,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0004736724949907,291.0381164550781,294.1499938964844,284.56622314453125,284.3939208984375,285.6260681152344,284.6455993652344,290.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078052366438214e-09,0.001010374049656,-0.017595263198018,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.287997245788574,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.482543100602923e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,8.487742888974026e-05,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.375312998192385e-05,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.98557807179168e-05,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,0.0004736724949907,291.0381164550781,294.1499938964844,284.56622314453125,284.3939208984375,285.6260681152344,284.6455993652344,290.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078052366438214e-09,0.001010374049656,-0.017595263198018,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.287997245788574,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.498213330516592e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,8.501768752466887e-05,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.387500954791903e-05,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001000207921606,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.000474455213407,291.0369873046875,294.1499938964844,284.5541687011719,284.3895263671875,285.61456298828125,284.6314697265625,290.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.273261104501216e-09,0.0010120432125404,-0.0181065611541271,0.0,0.0,0.0,-0.0084184799343347,60.0,-4.302109718322754,-0.0,-6.983362510482038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.508786752121524e-05,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,8.511233318131417e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.395724969683215e-05,297.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.00010013213614,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004749833897221,291.03619384765625,294.1499938964844,284.5461120605469,284.3865661621094,285.6068725585937,284.6220092773437,290.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404985513659312e-09,0.0010131695307791,-0.0184515696018934,0.0,0.0,0.0,-0.0084837805479764,60.0,-4.311608791351318,-0.0,-6.998917001510564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.535561548545957e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,8.535199594916776e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,7.41654948797077e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001004140940494,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004763208853546,291.0342712402344,294.1499938964844,284.5258178710937,284.3789978027344,285.5876159667969,284.5982971191406,290.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.0193251892924308,0.0,0.0,0.0,-0.0086491405963897,60.0,-4.33568000793457,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.535561548545957e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,8.535199594916776e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,7.41654948797077e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001004140940494,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004763208853546,291.0342712402344,294.1499938964844,284.5258178710937,284.3789978027344,285.5876159667969,284.5982971191406,290.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.0193251892924308,0.0,0.0,0.0,-0.0086491405963897,60.0,-4.33568000793457,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.54907009145245e-05,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,8.547290781280026e-05,297.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,7.42705597076565e-05,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001005563390208,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004769956285599,291.0332946777344,294.1499938964844,284.515625,284.3751220703125,285.5779724121094,284.5864562988281,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906828081161166e-09,0.0010174608323723,-0.0197659209370613,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.3478593826293945,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.562599007040262e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,8.559400157537311e-05,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.437578460667282e-05,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001006988095468,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004776714486069,291.0323181152344,294.1499938964844,284.5054016113281,284.3711853027344,285.5682983398437,284.5745849609375,290.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.07537325897556e-09,0.0010189020540565,-0.0202073268592357,0.0,0.0,0.0,-0.0088161202147603,60.0,-4.360104084014893,-0.0,-7.078348573941184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.589594264980406e-05,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,8.583562885178253e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.458574691554531e-05,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001009830739349,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004790198872797,291.0303649902344,294.1499938964844,284.4848327636719,284.3631286621094,285.54888916015625,284.5508728027344,290.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411670471275556e-09,0.0010217776289209,-0.0210880283266305,0.0,0.0,0.0,-0.0089828381314873,60.0,-4.384725093841553,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.589594264980406e-05,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,8.583562885178253e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,7.458574691554531e-05,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001009830739349,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004790198872797,291.0303649902344,294.1499938964844,284.4848327636719,284.3631286621094,285.54888916015625,284.5508728027344,290.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411670471275556e-09,0.0010217776289209,-0.0210880283266305,0.0,0.0,0.0,-0.0089828381314873,60.0,-4.384725093841553,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.616183524485676e-05,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,8.607362542534247e-05,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,7.479255145881325e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001012630746117,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004803480696864,291.02838134765625,294.1499938964844,284.4641418457031,284.3547668457031,285.5294189453125,284.5272521972656,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246188612654,8.742915724724298e-09,0.0010246101301163,-0.0219554509967565,0.0,0.0,0.0,-0.0091470507904887,60.0,-4.4094109535217285,-0.0,-7.157888148867644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.616183524485676e-05,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,8.607362542534247e-05,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,7.479255145881325e-05,297.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001012630746117,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004803480696864,291.02838134765625,294.1499938964844,284.4641418457031,284.3547668457031,285.5294189453125,284.5272521972656,290.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246188612654,8.742915724724298e-09,0.0010246101301163,-0.0219554509967565,0.0,0.0,0.0,-0.0091470507904887,60.0,-4.4094109535217285,-0.0,-7.157888148867644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.642009536037222e-05,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,8.63047971506603e-05,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.499342609662563e-05,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001015350353554,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.000481638155179,291.0263671875,294.1499938964844,284.4433288574219,284.3460693359375,285.5098571777344,284.5036926269531,290.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273703373968,9.064659245439088e-09,0.001027361373417,-0.0227979440242052,0.0,0.0,0.0,-0.009306551888585,60.0,-4.434002876281738,-0.0,-7.196383222662919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.642009536037222e-05,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,8.63047971506603e-05,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.499342609662563e-05,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001015350353554,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.000481638155179,291.0263671875,294.1499938964844,284.4433288574219,284.3460693359375,285.5098571777344,284.5036926269531,290.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273703373968,9.064659245439088e-09,0.001027361373417,-0.0227979440242052,0.0,0.0,0.0,-0.009306551888585,60.0,-4.434002876281738,-0.0,-7.196383222662919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.666660480434076e-05,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,8.652544784126803e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.518515485571697e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001017946269712,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004828695382457,291.0243530273437,294.1499938964844,284.42236328125,284.3370666503906,285.4902038574219,284.48028564453125,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299966670572,9.371760256726702e-09,0.0010299873538315,-0.0236020535230636,0.0,0.0,0.0,-0.0094587951898574,60.0,-4.458282470703125,-0.0,-7.23322273188387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.666660480434076e-05,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,8.652544784126803e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,7.518515485571697e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001017946269712,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004828695382457,291.0243530273437,294.1499938964844,284.42236328125,284.3370666503906,285.4902038574219,284.48028564453125,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299966670572,9.371760256726702e-09,0.0010299873538315,-0.0236020535230636,0.0,0.0,0.0,-0.0094587951898574,60.0,-4.458282470703125,-0.0,-7.23322273188387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.678418427938595e-05,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,8.66306945681572e-05,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.527660636696965e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001019184419419,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0004834568826481,291.0233459472656,294.1499938964844,284.41180419921875,284.3324279785156,285.4803771972656,284.4686279296875,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312494123354,9.518239529882068e-09,0.001031239866279,-0.0239855758845806,0.0,0.0,0.0,-0.0095314113423228,60.0,-4.470254898071289,-0.0,-7.250827138705064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.689713624538854e-05,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,8.673179399920627e-05,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.53644562792033e-05,297.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.000102037382021,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004840210895054,291.0223388671875,294.1499938964844,284.4012451171875,284.32769775390625,285.4704895019531,284.45703125,290.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324526811018,9.65894919602306e-09,0.0010324430186301,-0.0243539828807115,0.0,0.0,0.0,-0.0096011674031615,60.0,-4.482080459594727,-0.0,-7.26775866155549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.71048211795278e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,8.691768744029105e-05,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.552598981419578e-05,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.000102256082755,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0004850585246458,291.0202941894531,294.1499938964844,284.3800354003906,284.3179626464844,285.4507141113281,284.4338684082031,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346653871238,9.917674681503286e-09,0.0010346554918214,-0.0250313524156808,0.0,0.0,0.0,-0.0097294291481375,60.0,-4.505160808563232,-0.0,-7.298941540057059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.71048211795278e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,8.691768744029105e-05,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.552598981419578e-05,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.000102256082755,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0004850585246458,291.0202941894531,294.1499938964844,284.3800354003906,284.3179626464844,285.4507141113281,284.4338684082031,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346653871238,9.917674681503286e-09,0.0010346554918214,-0.0250313524156808,0.0,0.0,0.0,-0.0097294291481375,60.0,-4.505160808563232,-0.0,-7.298941540057059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.728893201099709e-05,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,8.70824878802523e-05,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.566918793600053e-05,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001024499651975,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0004859782056882,291.0182189941406,294.1499938964844,284.3586730957031,284.30780029296875,285.4308776855469,284.410888671875,290.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366268688812,1.0147033435714548e-08,0.0010366167407482,-0.0256318096071481,0.0,0.0,0.0,-0.0098431324586272,60.0,-4.527297496795654,-0.0,-7.32664133806793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.728893201099709e-05,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,8.70824878802523e-05,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.566918793600053e-05,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001024499651975,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0004859782056882,291.0182189941406,294.1499938964844,284.3586730957031,284.30780029296875,285.4308776855469,284.410888671875,290.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366268688812,1.0147033435714548e-08,0.0010366167407482,-0.0256318096071481,0.0,0.0,0.0,-0.0098431324586272,60.0,-4.527297496795654,-0.0,-7.32664133806793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.739653614815325e-05,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,8.717879973119125e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,7.575287600047886e-05,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001025632736855,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0004865156952291,291.0168151855469,294.1499938964844,284.34405517578125,284.3006286621094,285.4173278808594,284.39532470703125,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377732105553,1.0281074658280433e-08,0.0010377629660069,-0.0259827151894569,0.0,0.0,0.0,-0.009909582324326,60.0,-4.541714191436768,-0.0,-7.342853081127032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.744105773279443e-05,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,8.721865015104413e-05,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,7.578750228276476e-05,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001026101599563,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004867381067015,291.0161437988281,294.1499938964844,284.3371887207031,284.29718017578125,285.41094970703125,284.3880310058594,290.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382476029917,1.0336536071520186e-08,0.0010382372420281,-0.0261279046535491,0.0,0.0,0.0,-0.0099370768293738,60.0,-4.548259735107422,-0.0,-7.349566999437229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.75572329480201e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,8.732263086130843e-05,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.58778624003753e-05,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001027324906317,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004873184079769,291.0140686035156,294.1499938964844,284.3155822753906,284.2861328125,285.3909912109375,284.3653259277344,290.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394852142781,1.0481241652371407e-08,0.0010394747368991,-0.0265067126601934,0.0,0.0,0.0,-0.0100088147446513,60.0,-4.567800521850586,-0.0,-7.367096799271168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.75572329480201e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,8.732263086130843e-05,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.58778624003753e-05,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001027324906317,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004873184079769,291.0140686035156,294.1499938964844,284.3155822753906,284.2861328125,285.3909912109375,284.3653259277344,290.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394852142781,1.0481241652371407e-08,0.0010394747368991,-0.0265067126601934,0.0,0.0,0.0,-0.0100088147446513,60.0,-4.567800521850586,-0.0,-7.367096799271168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.760045941220596e-05,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,8.736133167985827e-05,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,7.591148460051045e-05,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001027780162985,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004875343583989,291.01300048828125,294.1499938964844,284.3047180175781,284.2804260253906,285.3810119628906,284.3540344238281,290.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535087469065733e-08,0.0010399351594969,-0.0266476646065711,0.0,0.0,0.0,-0.0100355083122849,60.0,-4.57698392868042,-0.0,-7.37362526592733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.7631971584633e-05,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,8.738953329157084e-05,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.593599002575502e-05,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001028111946652,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.000487691751914,291.011962890625,294.1499938964844,284.2938232421875,284.27459716796875,285.3709716796875,284.3428039550781,290.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.057432896800492e-08,0.0010402707848697,-0.0267503876239061,0.0,0.0,0.0,-0.0100549617782235,60.0,-4.585662364959717,-0.0,-7.378385191714187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.766002040123568e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,8.741463534533978e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.595781062263995e-05,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028407350531,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004878318577539,291.0098571777344,294.1499938964844,284.27197265625,284.2625732421875,285.3509216308594,284.3204040527344,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405801003798,1.0609237932612814e-08,0.0010405693901702,-0.0268417689949274,0.0,0.0,0.0,-0.0100722685456275,60.0,-4.6015625,-0.0,-7.38262002641932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.766002040123568e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,8.741463534533978e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.595781062263995e-05,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028407350531,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004878318577539,291.0098571777344,294.1499938964844,284.27197265625,284.2625732421875,285.3509216308594,284.3204040527344,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405801003798,1.0609237932612814e-08,0.0010405693901702,-0.0268417689949274,0.0,0.0,0.0,-0.0100722685456275,60.0,-4.6015625,-0.0,-7.38262002641932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.7638534498401e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,8.739540498936549e-05,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.594109774800017e-05,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001028181068249,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.000487724551931,291.0077209472656,294.1499938964844,284.25,284.25,285.3308410644531,284.298095703125,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582432707906264e-08,0.0010403404012322,-0.0267716012895107,0.0,0.0,0.0,-0.0100589813664555,60.0,-4.615426063537598,-0.0,-7.379367872317746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.7638534498401e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,8.739540498936549e-05,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,7.594109774800017e-05,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001028181068249,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.000487724551931,291.0077209472656,294.1499938964844,284.25,284.25,285.3308410644531,284.298095703125,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582432707906264e-08,0.0010403404012322,-0.0267716012895107,0.0,0.0,0.0,-0.0100589813664555,60.0,-4.615426063537598,-0.0,-7.379367872317746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.758160740602762e-05,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,8.734445145819336e-05,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,7.589682354591787e-05,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001027581602102,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004874401784036,291.0055847167969,294.1499938964844,284.223876953125,284.223876953125,285.3106994628906,284.275390625,290.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511467252172224e-08,0.0010397336445748,-0.0265858341008424,0.0,0.0,0.0,-0.0100238006561994,60.0,-4.628334999084473,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.758160740602762e-05,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,8.734445145819336e-05,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,7.589682354591787e-05,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001027581602102,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004874401784036,291.0055847167969,294.1499938964844,284.223876953125,284.223876953125,285.3106994628906,284.275390625,290.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511467252172224e-08,0.0010397336445748,-0.0265858341008424,0.0,0.0,0.0,-0.0100238006561994,60.0,-4.628334999084473,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.750853496370836e-05,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,8.727904059924185e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,7.583998376503587e-05,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001026812096824,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.000487075158162,291.0034484863281,294.1499938964844,284.18994140625,284.18994140625,285.29034423828125,284.24951171875,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420381890696716e-08,0.0010389548260718,-0.0263473950326442,0.0,0.0,0.0,-0.0099786464124917,60.0,-4.644711017608643,-0.0,-7.359721365673978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.750853496370836e-05,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,8.727904059924185e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,7.583998376503587e-05,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001026812096824,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.000487075158162,291.0034484863281,294.1499938964844,284.18994140625,284.18994140625,285.29034423828125,284.24951171875,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420381890696716e-08,0.0010389548260718,-0.0263473950326442,0.0,0.0,0.0,-0.0099786464124917,60.0,-4.644711017608643,-0.0,-7.359721365673978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.746715659275652e-05,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,8.724200597498566e-05,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,7.580780220450833e-05,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,0.0001026376412482,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0004868684627581,291.0023803710937,294.1499938964844,284.1702575683594,284.1702575683594,285.2800598144531,284.23516845703125,290.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368810698935247e-08,0.001038513961248,-0.0262123923748731,0.0,0.0,0.0,-0.009953080676496,60.0,-4.65433931350708,-0.0,-7.35347498448391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.742214751895516e-05,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,8.720171899767593e-05,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,7.57727975724265e-05,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0001025902383844,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0004866436356678,291.0013122558594,294.1499938964844,284.1488647460937,284.1488647460937,285.2696838378906,284.219482421875,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380445746704,1.0312712461768573e-08,0.0010380342137068,-0.0260655358433723,0.0,0.0,0.0,-0.0099252704530954,60.0,-4.6651530265808105,-0.0,-7.346682195930043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.73234127741307e-05,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,8.711334521649405e-05,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.569599983980879e-05,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001024862649501,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004861504421569,290.9991760253906,294.1499938964844,284.1011962890625,284.1011962890625,285.24859619140625,284.1848449707031,290.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369922965765,1.0189658006254376e-08,0.0010369820520281,-0.0257433969527483,0.0,0.0,0.0,-0.0098642669618129,60.0,-4.689541339874268,-0.0,-7.331794193987663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
