time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923680,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.73234127741307e-05,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,8.711334521649405e-05,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.569599983980879e-05,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001024862649501,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004861504421569,290.9991760253906,294.1499938964844,284.1011962890625,284.1011962890625,285.24859619140625,284.1848449707031,290.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369922965765,1.0189658006254376e-08,0.0010369820520281,-0.0257433969527483,0.0,0.0,0.0,-0.0098642669618129,60.0,-4.689541339874268,-0.0,-7.331794193987663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.721448441268876e-05,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,8.701584010850638e-05,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,7.561127858934924e-05,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001023715594783,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0004856063460465,290.9970092773437,294.1499938964844,284.04754638671875,284.04754638671875,285.2270202636719,284.1448059082031,290.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358314029872,1.005390526387373e-08,0.0010358212748542,-0.0253880061209201,0.0,0.0,0.0,-0.0097969695925712,60.0,-4.717960357666016,-0.0,-7.315387762218961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.721448441268876e-05,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,8.701584010850638e-05,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,7.561127858934924e-05,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,0.0001023715594783,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0004856063460465,290.9970092773437,294.1499938964844,284.04754638671875,284.04754638671875,285.2270202636719,284.1448059082031,290.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358314029872,1.005390526387373e-08,0.0010358212748542,-0.0253880061209201,0.0,0.0,0.0,-0.0097969695925712,60.0,-4.717960357666016,-0.0,-7.315387762218961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.712527389638126e-05,297.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,8.693598647369072e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,7.554188778158277e-05,297.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001022776123136,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0004851606790907,290.995361328125,294.1499938964844,284.003173828125,284.003173828125,285.21014404296875,284.11053466796875,290.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942722201117249e-09,0.0010348706273362,-0.0250969268381595,0.0,0.0,0.0,-0.0097418511286377,60.0,-4.742078304290772,-0.0,-7.301963478312248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.709622099762782e-05,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,8.690998220117763e-05,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,7.551929593319073e-05,297.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0001022470241878,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0004850155673921,290.9948425292969,294.1499938964844,283.98858642578125,283.98858642578125,285.20477294921875,284.0992126464844,290.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345709742978,9.906516496016591e-09,0.0010345610789954,-0.0250021405518054,0.0,0.0,0.0,-0.0097239026799798,60.0,-4.749990940093994,-0.0,-7.297595061572792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.697005589259788e-05,297.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,8.679705206304789e-05,297.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,7.542117236880586e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001021141652017,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0004843853821512,290.9926452636719,294.1499938964844,283.92486572265625,283.92486572265625,285.1817932128906,284.0486145019531,290.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.749292040339697e-09,0.001033216714859,-0.0245905108749866,0.0,0.0,0.0,-0.0096459593623876,60.0,-4.7850751876831055,-0.0,-7.278639202468187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.697005589259788e-05,297.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,8.679705206304789e-05,297.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,7.542117236880586e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001021141652017,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0004843853821512,290.9926452636719,294.1499938964844,283.92486572265625,283.92486572265625,285.1817932128906,284.0486145019531,290.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.749292040339697e-09,0.001033216714859,-0.0245905108749866,0.0,0.0,0.0,-0.0096459593623876,60.0,-4.7850751876831055,-0.0,-7.278639202468187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.690461592981592e-05,297.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,8.673848060425371e-05,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.537026976933703e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001020452546072,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0004840584879275,290.9915771484375,294.1499938964844,283.89141845703125,283.89141845703125,285.1700439453125,284.02166748046875,290.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667737721485992e-09,0.0010325193870812,-0.02437699213624,0.0,0.0,0.0,-0.009605529718101,60.0,-4.803600311279297,-0.0,-7.268816659689038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.68375607044436e-05,297.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,8.66784539539367e-05,297.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,7.531811570515856e-05,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001019746414385,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0004837235319428,290.990478515625,294.1499938964844,283.85699462890625,283.85699462890625,285.1580505371094,283.9935607910156,290.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318143758922,9.584173454868504e-09,0.0010318048298358,-0.0241582039743661,0.0,0.0,0.0,-0.0095641035586595,60.0,-4.822781085968018,-0.0,-7.258758216721618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.669991413829848e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,8.655525016365573e-05,297.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.521105726482347e-05,297.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001018296898109,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0004830359539482,290.98828125,294.1499938964844,283.7856140136719,283.7856140136719,285.133544921875,283.93463134765625,290.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.4126431093855e-09,0.0010303381131961,-0.0237090960144996,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.8626813888549805,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.669991413829848e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,8.655525016365573e-05,297.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.521105726482347e-05,297.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001018296898109,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0004830359539482,290.98828125,294.1499938964844,283.7856140136719,283.7856140136719,285.133544921875,283.93463134765625,290.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.4126431093855e-09,0.0010303381131961,-0.0237090960144996,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.8626813888549805,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.65579820331186e-05,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,8.642820466775447e-05,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.510065915994346e-05,297.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001016802270896,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004823269555345,290.986083984375,294.1499938964844,283.7113037109375,283.7113037109375,285.1081237792969,283.871826171875,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235766817994318e-09,0.001028825645335,-0.0232459735125303,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.904674530029297,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.65579820331186e-05,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,8.642820466775447e-05,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.510065915994346e-05,297.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001016802270896,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004823269555345,290.986083984375,294.1499938964844,283.7113037109375,283.7113037109375,285.1081237792969,283.871826171875,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235766817994318e-09,0.001028825645335,-0.0232459735125303,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.904674530029297,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.641335782362148e-05,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,8.629875810584053e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,7.49881801311858e-05,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001015279340208,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0004816045693587,290.98388671875,294.1499938964844,283.6347045898437,283.6347045898437,285.0818786621094,283.8062438964844,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.948017120361328,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.641335782362148e-05,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,8.629875810584053e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,7.49881801311858e-05,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001015279340208,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0004816045693587,290.98388671875,294.1499938964844,283.6347045898437,283.6347045898437,285.0818786621094,283.8062438964844,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.948017120361328,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.626667451811954e-05,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,8.616745617473498e-05,297.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,7.48740931157954e-05,297.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001013734654407,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004808718222193,290.981689453125,294.1499938964844,283.556396484375,283.556396484375,285.0546569824219,283.7378845214844,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.992635250091553,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.626667451811954e-05,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,8.616745617473498e-05,297.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,7.48740931157954e-05,297.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001013734654407,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004808718222193,290.981689453125,294.1499938964844,283.556396484375,283.556396484375,285.0546569824219,283.7378845214844,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.992635250091553,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.619299089536072e-05,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,8.610150689492002e-05,297.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,7.481678039766848e-05,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001012958746287,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0004805037751793,290.9805908203125,294.1499938964844,283.51678466796875,283.51678466796875,285.04071044921875,283.70294189453125,290.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.0152201652526855,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.611915447749196e-05,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,8.60354193719104e-05,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.475935126421973e-05,297.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001012181237456,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.000480134942336,290.9794616699219,294.1499938964844,283.4769897460937,283.4769897460937,285.0265808105469,283.6676025390625,290.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.037939548492432,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.59716271609068e-05,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,8.590336074121296e-05,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.464460941264406e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001010627674986,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.000479398004245,290.9772644042969,294.1499938964844,283.3971252441406,283.3971252441406,284.9976501464844,283.5959167480469,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.083621501922607,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.59716271609068e-05,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,8.590336074121296e-05,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.464460941264406e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001010627674986,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.000479398004245,290.9772644042969,294.1499938964844,283.3971252441406,283.3971252441406,284.9976501464844,283.5959167480469,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.083621501922607,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.582499478710817e-05,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,8.577211701776832e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.453055877704173e-05,297.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001009083571261,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0004786655481439,290.9750366210937,294.1499938964844,283.3173522949219,283.3173522949219,284.9678649902344,283.5232238769531,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.129316329956055,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.582499478710817e-05,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,8.577211701776832e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.453055877704173e-05,297.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001009083571261,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0004786655481439,290.9750366210937,294.1499938964844,283.3173522949219,283.3173522949219,284.9678649902344,283.5232238769531,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.129316329956055,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.570314432494342e-05,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,8.566305041313171e-05,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.4435789429117e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0001007800456136,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0004780568997375,290.9731750488281,294.1499938964844,283.2509155273437,283.2509155273437,284.9421691894531,283.4617614746094,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170524701256454e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.167407035827637,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.568007226334883e-05,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,8.564239396946505e-05,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.441784691764042e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001007557439152,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004779416194651,290.9728088378906,294.1499938964844,283.23834228515625,283.23834228515625,284.9372253417969,283.4500427246094,290.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.174626350402832,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.553760173730552e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,8.551487553631887e-05,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.43070340831764e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001006057209451,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0004772299726027,290.9705810546875,294.1499938964844,283.1606750488281,283.1606750488281,284.90576171875,283.3768920898437,290.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.219167232513428,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.553760173730552e-05,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,8.551487553631887e-05,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.43070340831764e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001006057209451,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0004772299726027,290.9705810546875,294.1499938964844,283.1606750488281,283.1606750488281,284.90576171875,283.3768920898437,290.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.219167232513428,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.546765068080276e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,8.54522586450912e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,7.425262447213754e-05,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001005320518743,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0004768805520143,290.9694519042969,294.1499938964844,283.1225280761719,283.1225280761719,284.88970947265625,283.3405456542969,290.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.240958690643311,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.539826714899392e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,8.539015107089654e-05,297.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,7.419866597047076e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001004589939839,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004765339836012,290.96832275390625,294.1499938964844,283.0849304199219,283.0849304199219,284.8735046386719,283.3043518066406,290.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.262507438659668,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,9.526290523353964e-05,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,8.526899910066277e-05,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.409338286379352e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001003164506983,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.000475857843412,290.9660949707031,294.1499938964844,283.01177978515625,283.01177978515625,284.84051513671875,283.23291015625,290.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913371294736,60.0,-5.304265975952148,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,9.526290523353964e-05,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,8.526899910066277e-05,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.409338286379352e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001003164506983,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.000475857843412,290.9660949707031,294.1499938964844,283.01177978515625,283.01177978515625,284.84051513671875,283.23291015625,290.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621933306722894e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913371294736,60.0,-5.304265975952148,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.51314068515785e-05,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,8.515128865838051e-05,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,7.399110472761095e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001001779746729,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0004752009408548,290.9638366699219,294.1499938964844,282.9417724609375,282.9417724609375,284.8069763183594,283.1627502441406,290.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.344440937042236,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.51314068515785e-05,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,8.515128865838051e-05,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,7.399110472761095e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001001779746729,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0004752009408548,290.9638366699219,294.1499938964844,282.9417724609375,282.9417724609375,284.8069763183594,283.1627502441406,290.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905899852514,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.344440937042236,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.50047979131341e-05,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,8.503795834258199e-05,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.389263191726059e-05,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001000446427497,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.000474568514619,290.9615783691406,294.1499938964844,282.87554931640625,282.87554931640625,284.7728271484375,283.0947265625,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291482437161e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.382076740264893,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.50047979131341e-05,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,8.503795834258199e-05,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.389263191726059e-05,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001000446427497,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.000474568514619,290.9615783691406,294.1499938964844,282.87554931640625,282.87554931640625,284.7728271484375,283.0947265625,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291482437161e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.382076740264893,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.48834785958752e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,8.492937195114791e-05,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,7.379827002296224e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.991689148591831e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0004739625146612,290.95928955078125,294.1499938964844,282.813720703125,282.813720703125,284.7381896972656,283.029296875,290.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149115965887631e-09,0.0010109827853739,-0.0177813973277807,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.417013645172119,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.48834785958752e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,8.492937195114791e-05,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,7.379827002296224e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.991689148591831e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0004739625146612,290.95928955078125,294.1499938964844,282.813720703125,282.813720703125,284.7381896972656,283.029296875,290.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149115965887631e-09,0.0010109827853739,-0.0177813973277807,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.417013645172119,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.482473251409829e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,8.487678860547021e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,7.375257700914517e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.985503129428253e-05,297.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0004736690607387,290.9581604003906,294.1499938964844,282.7846374511719,282.7846374511719,284.720703125,282.9976501464844,290.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075910080089898e-09,0.0010103568201884,-0.0175896510481834,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.433428764343262,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.47674925555475e-05,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,8.482555131195113e-05,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,7.37080627004616e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.979475726140664e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0004733831447083,290.95703125,294.1499938964844,282.7568664550781,282.7568664550781,284.7031555175781,282.9668273925781,290.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.00458180347141e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,-0.0082852896302938,60.0,-5.44899320602417,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.465739276492968e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,8.472699846606702e-05,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,7.362242467934266e-05,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.967881487682462e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0004728331405203,290.9547424316406,294.1499938964844,282.7056579589844,282.7056579589844,284.6678771972656,282.9077453613281,290.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673795539098145e-09,0.001008573686704,-0.0170434452593326,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.4775710105896,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.465739276492968e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,8.472699846606702e-05,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,7.362242467934266e-05,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,9.967881487682462e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0004728331405203,290.9547424316406,294.1499938964844,282.7056579589844,282.7056579589844,284.6678771972656,282.9077453613281,290.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673795539098145e-09,0.001008573686704,-0.0170434452593326,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.4775710105896,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
